time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204840,298.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0425720214844,0.4834990203380584,0.050000000745058,0.0466039441525936,297.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0425720214844,0.4834990203380584,0.050000000745058,0.0490761958062648,298.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0425720214844,0.4834990203380584,0.050000000745058,0.0362475104629993,297.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0425720214844,0.4834990203380584,0.050000000745058,0.0490761958062648,297.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0425720214844,0.4834990203380584,0.050000000745058,0.2327963411808014,292.0634155273437,290.1499938964844,287.5867004394531,285.28692626953125,293.5975952148437,298.27716064453125,292.16534423828125,1.0,0.1889458000659942,1.0,1.0,0.9891310930252076,1.0,-0.4965751469135284,0.2169997096061706,0.2795754373073578,0.0686271861195564,0.0,0.0,0.0,44.726539611816406,36.0,544.615966796875,-0.0,44.73762893676758,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420959472656,0.4847172498703003,0.050000000745058,0.0465814284980297,297.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420959472656,0.4847172498703003,0.050000000745058,0.0490524880588054,298.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420959472656,0.4847172498703003,0.050000000745058,0.0362300015985965,297.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420959472656,0.4847172498703003,0.050000000745058,0.0490524880588054,297.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420959472656,0.4847172498703003,0.050000000745058,0.2326838821172714,292.26080322265625,290.1499938964844,287.6723937988281,285.3421325683594,293.640625,298.2872314453125,292.3523254394531,1.0,0.187749445438385,1.0,1.0,0.9891507029533386,1.0,-0.4963354170322418,0.2168968319892883,0.2794385850429535,0.0685837268829345,0.0,0.0,0.0,44.124507904052734,36.0,488.593505859375,-0.0,44.20108795166016,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872197210788727,0.050000000745058,0.0465356595814228,297.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872197210788727,0.050000000745058,0.0490042902529239,298.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872197210788727,0.050000000745058,0.0361944027245044,297.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872197210788727,0.050000000745058,0.0490042902529239,297.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872197210788727,0.050000000745058,0.2324552536010742,292.4381408691406,289.6499938964844,287.7585144042969,285.3973999023437,293.6837158203125,298.2978820800781,292.5205993652344,1.0,0.1854698210954666,1.0,1.0,0.9872909784317015,1.0,-0.4958477616310119,0.216714859008789,0.2791329026222229,0.0685210973024368,0.0,0.0,0.0,42.90060424804688,25.0,439.649169921875,-0.0,43.11186981201172,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6259765625,0.491971492767334,0.050000000745058,0.0464515909552574,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6259765625,0.491971492767334,0.050000000745058,0.048915758728981,298.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6259765625,0.491971492767334,0.050000000745058,0.0361290127038955,297.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6259765625,0.491971492767334,0.050000000745058,0.048915758728981,297.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6259765625,0.491971492767334,0.050000000745058,0.2320353090763092,292.6407470703125,289.6499938964844,287.8699645996094,285.4685974121094,293.7394714355469,298.3122863769531,292.7131652832031,1.0,0.1813349574804306,1.0,1.0,0.9848966002464294,1.0,-0.4949521422386169,0.2163693457841873,0.2785827815532684,0.0683939829468727,0.0,0.0,0.0,40.65253829956055,25.0,385.8162231445313,-0.0,41.1165885925293,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953701198101043,0.050000000745058,0.0463945530354976,297.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953701198101043,0.050000000745058,0.0488556958734989,298.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953701198101043,0.050000000745058,0.0360846519470214,297.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953701198101043,0.050000000745058,0.0488556958734989,297.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953701198101043,0.050000000745058,0.2317503988742828,292.74200439453125,289.1499938964844,287.931884765625,285.50799560546875,293.77056884765625,298.32049560546875,292.80963134765625,1.0,0.1784914433956146,1.0,1.0,0.9835715293884276,1.0,-0.4943442344665527,0.2161304652690887,0.278213769197464,0.0683033689856529,0.0,0.0,0.0,39.12731552124024,25.0,359.9740295410156,-0.0,39.76683807373047,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8712158203125,0.4995262324810028,0.1803502738475799,0.0463288910686969,297.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8712158203125,0.4995262324810028,0.050000000745058,0.0487865544855594,298.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8712158203125,0.4995262324810028,0.050000000745058,0.0360335819423198,297.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8712158203125,0.4995262324810028,0.050000000745058,0.0487865544855594,297.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8712158203125,0.4995262324810028,0.050000000745058,0.231422409415245,292.8836364746094,289.1499938964844,288.02642822265625,285.56793212890625,293.8181457519531,298.3332214355469,292.94482421875,1.0,0.1754277348518371,1.0,1.0,0.981554388999939,1.0,-0.4936444759368896,0.2158640474081039,0.2777804434299469,0.068205676972866,0.0,0.0,0.0,37.37149429321289,25.0,325.3546142578125,-0.0,38.21700286865234,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0250549316406,0.7912821769714355,0.1846342831850052,0.150411769747734,297.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.99249267578125,0.5200506448745728,0.050000000745058,0.0485114902257919,298.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.99249267578125,0.5200506448745728,0.050000000745058,0.0358304195106029,297.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.99249267578125,0.5200506448745728,0.050000000745058,0.0485114902257919,297.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99249267578125,0.5200506448745728,0.050000000745058,0.2301176190376281,293.0124206542969,288.6499938964844,288.10650634765625,285.61846923828125,293.8715209960937,298.32647705078125,293.0791015625,1.0,0.174865573644638,1.0,1.0,0.9798520803451538,1.0,-0.6160672903060913,0.267714649438858,0.3483526706695556,0.092762678861618,0.0,0.0,0.0,31.378725051879883,25.0,336.9768371582031,-0.0,46.165523529052734,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3339233398437,0.8660476803779602,0.191411942243576,0.1707109957933426,297.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30255126953125,0.5519648790359497,0.050000000745058,0.0482275784015655,298.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3268737792969,0.8358387351036072,0.1712971329689026,0.1189411357045173,297.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.30255126953125,0.5519648790359497,0.050000000745058,0.0482275784015655,297.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.30255126953125,0.5519648790359497,0.050000000745058,0.2287708818912506,293.3260498046875,288.1499938964844,288.2821044921875,285.72857666015625,293.886474609375,298.2301940917969,293.3646240234375,1.0,0.1752910614013672,1.0,1.0,0.883985161781311,1.0,-0.7378900647163391,0.3219227194786072,0.4159673452377319,0.1243126094341278,0.0,0.0,0.0,25.31227684020996,25.0,305.2688903808594,-0.0,54.58395004272461,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3339233398437,0.8660476803779602,0.191411942243576,0.1707109957933426,297.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30255126953125,0.5519648790359497,0.050000000745058,0.0482275784015655,298.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3268737792969,0.8358387351036072,0.1712971329689026,0.1189411357045173,297.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.30255126953125,0.5519648790359497,0.050000000745058,0.0482275784015655,297.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.30255126953125,0.5519648790359497,0.050000000745058,0.2287708818912506,293.3260498046875,288.1499938964844,288.2821044921875,285.72857666015625,293.886474609375,298.2301940917969,293.3646240234375,1.0,0.1752910614013672,1.0,1.0,0.883985161781311,1.0,-0.7378900647163391,0.3219227194786072,0.4159673452377319,0.1243126094341278,0.0,0.0,0.0,25.31227684020996,25.0,305.2688903808594,-0.0,54.58395004272461,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.49725341796875,0.8885507583618164,0.2024354189634323,0.1797830313444137,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4797668457031,0.5572999119758606,0.050000000745058,0.0481901541352272,298.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4965209960937,0.8532307147979736,0.1786038279533386,0.123892106115818,297.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4797668457031,0.5572999119758606,0.050000000745058,0.0481901541352272,297.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4797668457031,0.5572999119758606,0.1504361480474472,0.2285933345556259,293.4928283691406,288.1499938964844,288.4485778808594,285.8319702148437,293.84112548828125,298.1572570800781,293.5142517089844,1.0,0.1755185574293136,1.0,1.0,0.7934979796409607,1.0,-0.7544134259223938,0.3355243802070617,0.418889045715332,0.1348242908716201,0.0,0.0,0.0,24.526784896850582,25.0,206.2098388671875,-0.0,55.8553466796875,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5040283203125,0.9102017879486084,0.2031787484884262,0.1803136169910431,297.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48736572265625,0.5722051858901978,0.050000000745058,0.0480957254767417,298.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5033569335937,0.8727542757987976,0.179132878780365,0.1241556778550148,297.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48736572265625,0.5722051858901978,0.050000000745058,0.0480957254767417,297.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4877014160156,0.6022201180458069,0.15103779733181,0.2602323293685913,293.5,287.6499938964844,288.4584655761719,285.8381042480469,293.8325500488281,298.1524963378906,293.5199279785156,1.0,0.1760556548833847,1.0,1.0,0.788118302822113,1.0,-0.7928159236907959,0.3539596498012543,0.4388562738895416,0.142368659377098,0.0,0.0,0.0,22.468994140625,43.0,201.0930328369141,-0.0,58.61765670776367,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5684509277344,0.8882918357849121,0.2139381021261215,0.0978957414627075,297.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5561218261719,0.6890574097633362,0.050000000745058,0.0476537868380546,298.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5684509277344,0.8882918357849121,0.1861318349838256,0.076141133904457,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5561218261719,0.6890574097633362,0.050000000745058,0.0476537868380546,297.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5703125,0.9336275458335876,0.1541947722434997,0.560242772102356,293.5717163085937,287.6499938964844,288.5468444824219,285.8925476074219,293.7765197753906,298.0949401855469,293.5857238769531,1.0,0.1840059012174606,1.0,1.0,0.7401848435401917,1.0,-0.9955697059631348,0.4510685801506042,0.5445011258125305,0.2053291946649551,0.0,0.0,0.0,13.585648536682127,43.0,157.67440795898438,-0.0,79.01554107666016,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.609130859375,0.9014427661895752,0.2238820493221283,0.1072831451892852,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.60321044921875,0.6773216128349304,0.050000000745058,0.0476766712963581,298.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.609130859375,0.9014427661895752,0.1929402649402618,0.0834424495697021,297.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.60321044921875,0.6773216128349304,0.050000000745058,0.0476766712963581,297.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6093139648437,0.9274243116378784,0.1569101512432098,0.5782512426376343,293.6097412109375,287.1499938964844,288.6352844238281,285.9467468261719,293.57275390625,298.1943664550781,293.6103210449219,1.0,0.1918617039918899,1.0,1.0,0.6289302110671997,1.0,-1.0372730493545532,0.5066973567008972,0.530575692653656,0.252744972705841,0.0,0.0,0.0,14.685532569885254,63.0,71.5571060180664,-0.0,89.26908111572266,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4885559082031,0.9057824015617372,0.2348285764455795,0.1105297803878784,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4855041503906,0.9518445730209352,0.1448791623115539,0.1326134204864502,298.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4885559082031,0.9057824015617372,0.2006815969944,0.0859676077961921,297.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.51904296875,0.6735356450080872,0.1392972320318222,0.0476843304932117,297.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4884338378906,0.9077467918395996,0.1608426123857498,0.5554541349411011,293.481201171875,287.1499938964844,288.7492370605469,286.0161437988281,292.6669921875,298.2659912109375,293.4252319335937,1.0,0.2054189592599868,1.0,1.0,0.485691636800766,1.0,-1.118732452392578,0.6700599789619446,0.4486725032329559,0.400111585855484,0.0,0.0,0.0,15.9634370803833,63.0,-318.8896179199219,-0.0,109.9275360107422,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2493591308594,0.9021114706993104,0.2403314262628555,0.1077816784381866,297.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2397155761719,0.9675720930099488,0.1453103423118591,0.1371190547943115,298.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2493591308594,0.9021114706993104,0.2046163082122802,0.0838301926851272,297.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2566223144531,0.9007726311683656,0.1408437192440033,0.1130097955465316,297.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2493591308594,0.9021114706993104,0.1630373001098632,0.5383917689323425,293.2313842773437,286.6499938964844,288.81231689453125,286.0543212890625,291.86700439453125,298.2605285644531,293.1322326660156,1.0,0.2145045399665832,1.0,1.0,0.406420886516571,1.0,-1.1762863397598269,0.8100154995918274,0.3662707805633545,0.5285664200782776,0.0,0.0,0.0,16.599584579467773,83.0,-696.1853637695312,-0.0,125.73531341552734,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.89410400390625,0.917855143547058,0.252298355102539,0.1194475814700126,297.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8848876953125,0.9523016810417176,0.1460396349430084,0.1384923905134201,298.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.89410400390625,0.917855143547058,0.2129359990358352,0.0929036736488342,297.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8883056640625,0.938648521900177,0.140109583735466,0.1332624107599258,297.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8876953125,0.946483314037323,0.1668767035007476,0.6461423635482788,291.8607482910156,286.1499938964844,288.9892272949219,286.1605834960937,289.8550720214844,298.1603698730469,291.72137451171875,1.0,0.2451924830675125,1.0,1.0,0.1839116066694259,1.0,-1.3568801879882812,1.236213445663452,0.1206668093800544,0.917976975440979,0.0,0.0,0.0,20.17424774169922,103.0,-1658.7774658203125,-0.0,188.8238067626953,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.89410400390625,0.917855143547058,0.252298355102539,0.1194475814700126,297.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8848876953125,0.9523016810417176,0.1460396349430084,0.1384923905134201,298.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.89410400390625,0.917855143547058,0.2129359990358352,0.0929036736488342,297.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8883056640625,0.938648521900177,0.140109583735466,0.1332624107599258,297.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8876953125,0.946483314037323,0.1668767035007476,0.6461423635482788,291.8607482910156,286.1499938964844,288.9892272949219,286.1605834960937,289.8550720214844,298.1603698730469,291.72137451171875,1.0,0.2451924830675125,1.0,1.0,0.1839116066694259,1.0,-1.3568801879882812,1.236213445663452,0.1206668093800544,0.917976975440979,0.0,0.0,0.0,20.17424774169922,103.0,-1658.7774658203125,-0.0,188.8238067626953,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7035827636719,0.9658191204071044,0.2579362690448761,0.1640305072069168,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7132263183594,0.8896536827087402,0.1449906378984451,0.1380530893802642,297.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7035827636719,0.9658191204071044,0.2158223539590835,0.1275792866945266,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7157592773437,0.8752712607383728,0.1379396319389343,0.1316084712743759,297.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7080383300781,0.9331473112106324,0.1649403125047683,0.7459219098091125,290.694091796875,286.1462097167969,289.16583251953125,286.2652893066406,289.3658447265625,298.0830078125,290.6203918457031,1.0,0.2826698422431946,1.0,1.0,0.1103469580411911,1.0,-1.561659336090088,1.5295854806900024,0.0320738069713115,1.168879151344299,0.0,0.0,0.0,26.96419334411621,123.0,-1465.4649658203125,-0.0,290.1394348144531,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7035827636719,0.9658191204071044,0.2579362690448761,0.1640305072069168,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7132263183594,0.8896536827087402,0.1449906378984451,0.1380530893802642,297.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7035827636719,0.9658191204071044,0.2158223539590835,0.1275792866945266,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7157592773437,0.8752712607383728,0.1379396319389343,0.1316084712743759,297.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7080383300781,0.9331473112106324,0.1649403125047683,0.7459219098091125,290.694091796875,286.1462097167969,289.16583251953125,286.2652893066406,289.3658447265625,298.0830078125,290.6203918457031,1.0,0.2826698422431946,1.0,1.0,0.1103469580411911,1.0,-1.561659336090088,1.5295854806900024,0.0320738069713115,1.168879151344299,0.0,0.0,0.0,26.96419334411621,123.0,-1465.4649658203125,-0.0,290.1394348144531,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1044921875,0.959144115447998,0.2521502673625946,0.2297013252973556,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11981201171875,0.7896583676338196,0.1433375179767608,0.1371207386255264,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10797119140625,0.8972342014312744,0.2112210988998413,0.149346187710762,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12164306640625,0.7756747007369995,0.1357863843441009,0.1301302313804626,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158752441406,0.823051929473877,0.1623065918684005,0.736887514591217,290.1059265136719,286.11456298828125,289.2976989746094,286.3425598144531,289.2979431152344,297.9436340332031,290.0693664550781,1.0,0.3118817210197449,1.0,1.0,0.0552446991205215,1.0,-1.672346115112305,1.6713508367538452,0.0009952944237738,1.2895954847335815,0.0,0.0,0.0,39.87881088256836,123.0,-1113.94189453125,-0.0,377.4921569824219,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.00213623046875,0.8890506625175476,0.2500624656677246,0.2277819067239761,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01141357421875,0.7394660115242004,0.1426413804292678,0.1369192153215408,297.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.00445556640625,0.8388529419898987,0.2100424915552139,0.1485866159200668,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0126342773437,0.7273446917533875,0.1349640488624572,0.1297895014286041,297.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0088195800781,0.7695454955101013,0.1613428741693496,0.7345924973487854,290.0024719238281,286.1039733886719,289.341796875,286.3681945800781,289.3370361328125,297.894775390625,289.97711181640625,1.0,0.3199506103992462,1.0,1.0,0.0367823205888271,1.0,-1.6535248756408691,1.6533461809158323,0.0001786400098353,1.275042176246643,0.0,0.0,0.0,49.5400619506836,111.0,-942.4799194335938,-0.0,397.2700805664063,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.8361332416534424,0.2481507211923599,0.2252569049596786,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8738098144531,0.6972402930259705,0.1414325535297393,0.1362148374319076,297.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.86981201171875,0.7906151413917542,0.2086028158664703,0.1475253254175186,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8745422363281,0.6835810542106628,0.1335306912660598,0.1288530975580215,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8723449707031,0.7259563207626343,0.159679502248764,0.7289717793464661,289.86865234375,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.82958984375,289.8536682128906,1.0,0.3309292793273926,1.0,1.0,0.0,1.0,-1.640497088432312,1.6404939889907837,3.0696758130943635e-06,1.2648800611495972,0.0,0.0,0.0,62.2093505859375,111.0,-651.0918579101562,-0.0,425.4994812011719,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.8111129403114319,0.2481897622346878,0.2247882634401321,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940368652344,0.6730194687843323,0.1404983103275299,0.1355565041303634,297.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7917785644531,0.7648924589157104,0.2080593705177307,0.1471030116081237,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.6597046256065369,0.1323819309473037,0.1279878318309784,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7932434082031,0.7019855976104736,0.1583758741617202,0.7240037322044373,289.7911376953125,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7890319824219,289.7828369140625,1.0,0.3387573957443237,1.0,1.0,0.0,1.0,-1.631628394126892,1.6316262483596802,2.173364691770985e-06,1.257815718650818,0.0,0.0,0.0,71.1512222290039,99.0,-428.7682189941406,-0.0,445.3309326171875,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74517822265625,0.7907813787460327,0.2513896226882934,0.2271692603826522,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7451171875,0.6522251963615417,0.139529138803482,0.134742721915245,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7451477050781,0.7447015643119812,0.2087764292955398,0.1474918574094772,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7450866699219,0.6393547654151917,0.1309780180454254,0.1267650872468948,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7451171875,0.6788474917411804,0.1568673253059387,0.7174367904663086,289.74517822265625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7466125488281,289.7459716796875,1.0,0.3471888303756714,1.0,1.0,0.0,1.0,-1.624617338180542,1.6246150732040403,2.155550646421034e-06,1.2521872520446775,0.0,0.0,0.0,80.8282470703125,87.0,-135.93043518066406,-0.0,468.0616149902344,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74517822265625,0.7907813787460327,0.2513896226882934,0.2271692603826522,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7451171875,0.6522251963615417,0.139529138803482,0.134742721915245,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7451477050781,0.7447015643119812,0.2087764292955398,0.1474918574094772,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7450866699219,0.6393547654151917,0.1309780180454254,0.1267650872468948,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7451171875,0.6788474917411804,0.1568673253059387,0.7174367904663086,289.74517822265625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7466125488281,289.7459716796875,1.0,0.3471888303756714,1.0,1.0,0.0,1.0,-1.624617338180542,1.6246150732040403,2.155550646421034e-06,1.2521872520446775,0.0,0.0,0.0,80.8282470703125,87.0,-135.93043518066406,-0.0,468.0616149902344,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7930908203125,0.7924638986587524,0.2567838132381439,0.231658786535263,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79107666015625,0.6491842865943909,0.1396150141954422,0.1346513032913208,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7925720214844,0.7437676191329956,0.2110427618026733,0.1488843262195587,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908020019531,0.6358299851417542,0.1306184232234954,0.1262547373771667,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.79156494140625,0.6749186515808105,0.156615063548088,0.7152786254882812,289.7929382324219,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7293701171875,289.799072265625,1.0,0.3490425646305084,1.0,1.0,0.0,1.0,-1.628360629081726,1.6283584833145142,2.164923444070155e-06,1.2550839185714722,0.0,0.0,0.0,82.60425567626953,75.0,29.65034294128418,-0.0,475.1966552734375,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7930908203125,0.7924638986587524,0.2567838132381439,0.231658786535263,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79107666015625,0.6491842865943909,0.1396150141954422,0.1346513032913208,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7925720214844,0.7437676191329956,0.2110427618026733,0.1488843262195587,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908020019531,0.6358299851417542,0.1306184232234954,0.1262547373771667,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.79156494140625,0.6749186515808105,0.156615063548088,0.7152786254882812,289.7929382324219,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7293701171875,289.799072265625,1.0,0.3490425646305084,1.0,1.0,0.0,1.0,-1.628360629081726,1.6283584833145142,2.164923444070155e-06,1.2550839185714722,0.0,0.0,0.0,82.60425567626953,75.0,29.65034294128418,-0.0,475.1966552734375,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89508056640625,0.8068255186080933,0.2633907794952392,0.2371967136859893,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89190673828125,0.6563350558280945,0.1405177414417266,0.1351791471242904,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.89422607421875,0.7538394331932068,0.2142798751592636,0.1508823484182357,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.89141845703125,0.6418609023094177,0.1310689747333526,0.1263567358255386,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8926086425781,0.682372510433197,0.157345712184906,0.7168236970901489,289.894775390625,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.710693359375,289.9039001464844,1.0,0.3468144834041595,1.0,1.0,0.0,1.0,-1.6400158405303955,1.640013575553894,2.194439503000467e-06,1.2642464637756348,0.0,0.0,0.0,79.2341537475586,63.0,122.9285659790039,-0.0,472.7591857910156,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89508056640625,0.8068255186080933,0.2633907794952392,0.2371967136859893,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89190673828125,0.6563350558280945,0.1405177414417266,0.1351791471242904,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.89422607421875,0.7538394331932068,0.2142798751592636,0.1508823484182357,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.89141845703125,0.6418609023094177,0.1310689747333526,0.1263567358255386,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8926086425781,0.682372510433197,0.157345712184906,0.7168236970901489,289.894775390625,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.710693359375,289.9039001464844,1.0,0.3468144834041595,1.0,1.0,0.0,1.0,-1.6400158405303955,1.640013575553894,2.194439503000467e-06,1.2642464637756348,0.0,0.0,0.0,79.2341537475586,63.0,122.9285659790039,-0.0,472.7591857910156,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9838256835937,0.821601927280426,0.2684020102024078,0.2413932532072067,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801330566406,0.6662548780441284,0.1415016502141952,0.1358328610658645,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828491210937,0.7661993503570557,0.2168905735015869,0.1524947434663772,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795837402344,0.6506685614585876,0.1317391693592071,0.126715138554573,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98095703125,0.6928401589393616,0.1582819074392318,0.7196294069290161,289.9834289550781,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7038879394531,289.9937438964844,1.0,0.3437448441982269,1.0,1.0,0.0,1.0,-1.65157151222229,1.651569366455078,2.223972842330113e-06,1.2733482122421265,0.0,0.0,0.0,74.92691802978516,63.0,161.38392639160156,-0.0,467.5699157714844,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.02789306640625,0.829542875289917,0.2708031833171844,0.2434033751487732,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240478515625,0.6721866726875305,0.1420323848724365,0.1361983865499496,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0268859863281,0.7733876705169678,0.2181691974401474,0.1532851159572601,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0234375,0.6560255289077759,0.1321249008178711,0.1269441545009613,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02490234375,0.6990102529525757,0.1588026285171508,0.721291720867157,290.0274963378906,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7019958496094,290.0381774902344,1.0,0.3420382440090179,1.0,1.0,0.0,1.0,-1.6576426029205322,1.6576403379440308,2.2395904579752823e-06,1.2781318426132202,0.0,0.0,0.0,72.56170654296875,51.0,174.36012268066406,-0.0,464.5171203613281,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1011047363281,0.8441922664642334,0.2747325897216797,0.246691957116127,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0970458984375,0.6835246682167053,0.1429633796215057,0.136852890253067,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1000366210937,0.7869227528572083,0.2202879935503006,0.1545957922935485,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0964050292969,0.6664401292800903,0.1328239142894745,0.1273804008960724,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0979309082031,0.7105597853660583,0.1597284972667694,0.7243411540985107,290.10064697265625,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.7003173828125,290.1117858886719,1.0,0.3390224575996399,1.0,1.0,0.0,1.0,-1.6681342124938965,1.668131947517395,2.266741375933634e-06,1.2863991260528564,0.0,0.0,0.0,68.40544128417969,51.0,190.4099578857422,-0.0,458.9798278808594,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.17724609375,0.8620861768722534,0.2787836194038391,0.250082403421402,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1730041503906,0.6973826289176941,0.1439878195524215,0.137587085366249,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.17608642578125,0.8032374978065491,0.2224970459938049,0.1559636741876602,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1723327636719,0.6794817447662354,0.1336145401000976,0.1278946101665496,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1739196777344,0.7234774827957153,0.1607574075460434,0.7278210520744324,290.1767272949219,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.6999206542969,290.1881408691406,1.0,0.3357044458389282,1.0,1.0,0.0,1.0,-1.679523229598999,1.6795209646224976,2.2964452455198625e-06,1.2953728437423706,0.0,0.0,0.0,63.85104751586914,39.0,202.02427673339844,-0.0,452.7499694824219,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348083496094,0.9113982319831848,0.2871908247470855,0.2571196854114532,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3304138183594,0.7318967580795288,0.146263912320137,0.1392517536878585,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3336181640625,0.8432531952857971,0.2271282523870468,0.1588351428508758,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3297119140625,0.7147641777992249,0.1354171633720398,0.1291140019893646,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.33135986328125,0.7572792768478394,0.1630587428808212,0.735805094242096,290.334228515625,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7021789550781,290.34588623046875,1.0,0.3284143507480621,1.0,1.0,0.0,1.0,-1.7044674158096311,1.7044650316238403,2.3623351808055304e-06,1.315020203590393,0.0,0.0,0.0,53.86068344116211,27.0,215.97576904296875,-0.0,438.7044677734375,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348083496094,0.9113982319831848,0.2871908247470855,0.2571196854114532,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3304138183594,0.7318967580795288,0.146263912320137,0.1392517536878585,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3336181640625,0.8432531952857971,0.2271282523870468,0.1588351428508758,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3297119140625,0.7147641777992249,0.1354171633720398,0.1291140019893646,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.33135986328125,0.7572792768478394,0.1630587428808212,0.735805094242096,290.334228515625,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7021789550781,290.34588623046875,1.0,0.3284143507480621,1.0,1.0,0.0,1.0,-1.7044674158096311,1.7044650316238403,2.3623351808055304e-06,1.315020203590393,0.0,0.0,0.0,53.86068344116211,27.0,215.97576904296875,-0.0,438.7044677734375,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
