time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206940,297.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4957580566406,0.9885491132736206,0.2959346771240234,0.2644415199756622,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4913024902344,0.7855184674263,0.1487772464752197,0.1411235481500625,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945068359375,0.908680021762848,0.2319747358560562,0.1618441492319107,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4905700683594,0.765052855014801,0.1374489516019821,0.1305330693721771,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4922180175781,0.814436674118042,0.165605217218399,0.7448239922523499,290.4951171875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.707275390625,290.5066833496094,1.0,0.3205596506595611,1.0,1.0,0.0,1.0,-1.7316501140594482,1.7316477298736572,2.435434453218477e-06,1.336416244506836,0.0,0.0,0.0,43.04554748535156,25.0,222.00787353515625,-0.0,423.05670166015625,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4957580566406,0.9885491132736206,0.2959346771240234,0.2644415199756622,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4913024902344,0.7855184674263,0.1487772464752197,0.1411235481500625,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945068359375,0.908680021762848,0.2319747358560562,0.1618441492319107,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4905700683594,0.765052855014801,0.1374489516019821,0.1305330693721771,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4922180175781,0.814436674118042,0.165605217218399,0.7448239922523499,290.4951171875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.707275390625,290.5066833496094,1.0,0.3205596506595611,1.0,1.0,0.0,1.0,-1.7316501140594482,1.7316477298736572,2.435434453218477e-06,1.336416244506836,0.0,0.0,0.0,43.04554748535156,25.0,222.00787353515625,-0.0,423.05670166015625,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.9986515641212464,0.3070406317710876,0.2420490533113479,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6520080566406,0.8241404294967651,0.151404783129692,0.1433844566345214,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.9610223174095154,0.236917182803154,0.1651265174150467,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512756347656,0.8029959797859192,0.1395867019891739,0.1323336511850357,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528625488281,0.8519494533538818,0.1682905107736587,0.7557469010353088,290.65557861328125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7260437011719,290.666748046875,1.0,0.3145128786563873,1.0,1.0,0.0,1.0,-1.7270444631576538,1.7270420789718628,2.4233052045019576e-06,1.333071231842041,0.0,0.0,0.0,37.80831527709961,43.0,222.05230712890625,-0.0,404.8810729980469,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.9986515641212464,0.3070406317710876,0.2420490533113479,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6520080566406,0.8241404294967651,0.151404783129692,0.1433844566345214,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.9610223174095154,0.236917182803154,0.1651265174150467,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512756347656,0.8029959797859192,0.1395867019891739,0.1323336511850357,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528625488281,0.8519494533538818,0.1682905107736587,0.7557469010353088,290.65557861328125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7260437011719,290.666748046875,1.0,0.3145128786563873,1.0,1.0,0.0,1.0,-1.7270444631576538,1.7270420789718628,2.4233052045019576e-06,1.333071231842041,0.0,0.0,0.0,37.80831527709961,43.0,222.05230712890625,-0.0,404.8810729980469,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9978212118148804,0.3206366598606109,0.2362935692071914,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.8340098261833191,0.1541925519704818,0.1459456384181976,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.974300980567932,0.2420003414154052,0.1686176359653473,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085632324219,0.8127843141555786,0.1418703198432922,0.1344229578971862,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.8624118566513062,0.1712313443422317,0.768473744392395,290.8127746582031,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76324462890625,290.8240051269531,1.0,0.3173672556877136,1.0,1.0,0.0,1.0,-1.744844675064087,1.7448421716690063,2.471355173838674e-06,1.3467587232589722,0.0,0.0,0.0,37.48220443725586,61.0,220.12811279296875,-0.0,414.3251647949219,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9978212118148804,0.3206366598606109,0.2362935692071914,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.8340098261833191,0.1541925519704818,0.1459456384181976,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.974300980567932,0.2420003414154052,0.1686176359653473,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085632324219,0.8127843141555786,0.1418703198432922,0.1344229578971862,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.8624118566513062,0.1712313443422317,0.768473744392395,290.8127746582031,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76324462890625,290.8240051269531,1.0,0.3173672556877136,1.0,1.0,0.0,1.0,-1.744844675064087,1.7448421716690063,2.471355173838674e-06,1.3467587232589722,0.0,0.0,0.0,37.48220443725586,61.0,220.12811279296875,-0.0,414.3251647949219,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916015625,0.998681902885437,0.3266820907592773,0.2422906458377838,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880615234375,0.8308963775634766,0.1556450128555297,0.1473299264907837,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89111328125,0.9709755182266236,0.2445909976959228,0.1704329401254654,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8873291015625,0.8093411922454834,0.1430644989013672,0.1355652958154678,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8888854980469,0.8588767051696777,0.172767698764801,0.7754219770431519,290.8915100097656,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7758483886719,290.90264892578125,1.0,0.3216718435287475,1.0,1.0,0.0,1.0,-1.7655878067016602,1.7655853033065796,2.52842028203304e-06,1.3629755973815918,0.0,0.0,0.0,38.67969512939453,61.0,219.4179534912109,-0.0,430.1960144042969,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.9990000128746032,0.3320255279541015,0.2527048885822296,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9666442871094,0.8236095905303955,0.1571257263422012,0.1487693935632705,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696655273437,0.962184727191925,0.2472037971019745,0.1722845882177353,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659118652344,0.8013370633125305,0.1442844271659851,0.1367598623037338,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96746826171875,0.8508387207984924,0.1743150353431701,0.7825887799263,290.9700927734375,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7828674316406,290.9810485839844,1.0,0.3275284171104431,1.0,1.0,0.0,1.0,-1.7920737266540527,1.7920711040496826,2.602467247925233e-06,1.383708119392395,0.0,0.0,0.0,40.66739654541016,79.0,218.5847320556641,-0.0,452.361328125,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.9990000128746032,0.3392589092254638,0.2773435711860657,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.8038745522499084,0.1596043556928634,0.1512444466352462,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9365113377571106,0.2515291273593902,0.17539843916893,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.7806223630905151,0.1463328152894973,0.1388294100761413,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.8306187391281128,0.1768393069505691,0.7946446537971497,291.0984802246094,285.6386413574219,291.2807006835937,287.3724060058594,291.2762756347656,297.7822570800781,291.10906982421875,1.0,0.3400922417640686,1.0,1.0,0.0,1.0,-1.84534752368927,1.8453446626663208,2.755297145995428e-06,1.425411343574524,0.0,0.0,0.0,45.70867156982422,79.0,216.68858337402344,-0.0,502.0706481933594,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.9990000128746032,0.340580016374588,0.2838269472122192,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.7985329627990723,0.1601477414369583,0.1517975926399231,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.9295578598976136,0.2524706423282623,0.1760841608047485,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.7753939628601074,0.1467830687761306,0.1392945498228073,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.825527548789978,0.1773798763751983,0.7972838878631592,291.1261291503906,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7802734375,291.1366577148437,1.0,0.3432569205760956,1.0,1.0,0.0,1.0,-1.8583240509033203,1.8583213090896609,2.7932942430197727e-06,1.4355603456497192,0.0,0.0,0.0,47.093299865722656,82.0,216.1719970703125,-0.0,515.0914916992188,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5683288574219,0.9896230697631836,0.3381803929805755,0.3080141246318817,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6983947753906,0.768922746181488,0.1599003672599792,0.1537341624498367,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6064758300781,0.8926326632499695,0.2519699931144714,0.1783782839775085,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7231140136719,0.747197151184082,0.1462576389312744,0.1408318430185318,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6734619140625,0.7954354286193848,0.1766233295202255,0.8055274486541748,287.5911560058594,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864013671875,287.3274841308594,1.0,0.3567193150520324,1.0,1.0,0.0,1.0,-1.905725717544556,1.905722737312317,2.9353866466408363e-06,1.473132610321045,0.9777727127075196,0.9777727127075196,0.0,54.93832015991211,85.0,10231.486328125,-0.0,572.6557006835938,1.0,283.3083190917969,287.8194580078125,290.24005126953125,290.9786682128906,293.1499938964844,293.1499938964844,283.1499938964844,1683.5638427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0226622819900512,1.0,0.0,0.0,0.8539183735847473,0.8539204597473145,5.1921585253467135e-08,4.260177135467529,4.260167598724365,9.834896445681808e-06,0.0,0.0,-0.0,3949.6103515625,0.0,19.39954376220703,1894.6473388671875,0.0,0.0,0.2221633940935135,1.0,0.0,3.0,1.0,0.0
12207600,297.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5683288574219,0.9896230697631836,0.3381803929805755,0.3080141246318817,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6983947753906,0.768922746181488,0.1599003672599792,0.1537341624498367,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6064758300781,0.8926326632499695,0.2519699931144714,0.1783782839775085,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7231140136719,0.747197151184082,0.1462576389312744,0.1408318430185318,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6734619140625,0.7954354286193848,0.1766233295202255,0.8055274486541748,287.5911560058594,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864013671875,287.3274841308594,1.0,0.3567193150520324,1.0,1.0,0.0,1.0,-1.905725717544556,1.905722737312317,2.9353866466408363e-06,1.473132610321045,0.9777727127075196,0.9777727127075196,0.0,54.93832015991211,85.0,10231.486328125,-0.0,572.6557006835938,1.0,283.3083190917969,287.8194580078125,290.24005126953125,290.9786682128906,293.1499938964844,293.1499938964844,283.1499938964844,1683.5638427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0226622819900512,1.0,0.0,0.0,0.8539183735847473,0.8539204597473145,5.1921585253467135e-08,4.260177135467529,4.260167598724365,9.834896445681808e-06,0.0,0.0,-0.0,3949.6103515625,0.0,19.39954376220703,1894.6473388671875,0.0,0.0,0.2221633940935135,1.0,0.0,3.0,1.0,0.0
12207660,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.8867226243019104,0.3196939826011657,0.2921821475028991,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.6960115432739258,0.1509458571672439,0.1470535993576049,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.754638671875,0.8072375655174255,0.2380222976207733,0.1700816601514816,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720642089844,0.6737520694732666,0.1373221129179,0.1342043131589889,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.764892578125,0.7184680104255676,0.1653890609741211,0.7651177644729614,285.7522888183594,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4330749511719,285.70831298828125,1.0,0.3620885014533996,1.0,1.0,0.0,1.0,-1.8108277320861816,1.8108251094818115,2.6573661671136506e-06,1.3996554613113403,0.964412271976471,0.964412271976471,0.0,73.70474243164062,73.0,11615.99609375,-0.0,565.9086303710938,1.0,283.2010803222656,285.350341796875,291.75885009765625,292.3859558105469,293.1499938964844,293.1499938964844,283.1499938964844,4521.01220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894647419452667,1.0,0.0,0.0,1.3807085752487185,1.3807119131088257,1.2721176290142466e-07,4.265918254852295,4.265908718109131,9.785978363652248e-06,0.0,0.0,-0.0,4167.7265625,0.0,81.20423126220703,1895.436279296875,0.0,73.16586303710938,0.3507745265960693,1.0,0.0,3.0,1.0,0.0
12207720,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.8867226243019104,0.3196939826011657,0.2921821475028991,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.6960115432739258,0.1509458571672439,0.1470535993576049,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.754638671875,0.8072375655174255,0.2380222976207733,0.1700816601514816,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720642089844,0.6737520694732666,0.1373221129179,0.1342043131589889,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.764892578125,0.7184680104255676,0.1653890609741211,0.7651177644729614,285.7522888183594,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4330749511719,285.70831298828125,1.0,0.3620885014533996,1.0,1.0,0.0,1.0,-1.8108277320861816,1.8108251094818115,2.6573661671136506e-06,1.3996554613113403,0.964412271976471,0.964412271976471,0.0,73.70474243164062,73.0,11615.99609375,-0.0,565.9086303710938,1.0,283.2010803222656,285.350341796875,291.75885009765625,292.3859558105469,293.1499938964844,293.1499938964844,283.1499938964844,4521.01220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894647419452667,1.0,0.0,0.0,1.3807085752487185,1.3807119131088257,1.2721176290142466e-07,4.265918254852295,4.265908718109131,9.785978363652248e-06,0.0,0.0,-0.0,4167.7265625,0.0,81.20423126220703,1895.436279296875,0.0,73.16586303710938,0.3507745265960693,1.0,0.0,3.0,1.0,0.0
12207780,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.8546635508537292,0.3120744526386261,0.2835534214973449,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.6654213666915894,0.1441153138875961,0.1402903795242309,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.7742603421211243,0.2289357334375381,0.163066416978836,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.643908679485321,0.130234956741333,0.1272339820861816,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224182128906,0.6850079894065857,0.1562889069318771,0.7225015163421631,285.3168334960937,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3027038574219,285.29705810546875,1.0,0.3578329384326935,1.0,1.0,0.0,1.0,-1.7243613004684448,1.7243589162826538,2.4165926788555225e-06,1.3313905000686646,0.9577943682670592,0.9577943682670592,0.0,80.68324279785156,61.0,12291.9970703125,-0.0,529.2630004882812,1.0,283.1601257324219,284.8104248046875,291.5263366699219,292.5670471191406,293.1499938964844,293.1499938964844,283.1499938964844,7998.46142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948631227016449,1.0,0.0,0.0,1.8273981809616089,1.8274040222167969,2.228229050160735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.28515625,0.0,188.5611724853516,1895.4371337890625,0.0,491.4145812988281,0.4597490429878235,1.0,0.0,3.0,1.0,0.0
12207840,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.8546635508537292,0.3120744526386261,0.2835534214973449,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.6654213666915894,0.1441153138875961,0.1402903795242309,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.7742603421211243,0.2289357334375381,0.163066416978836,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.643908679485321,0.130234956741333,0.1272339820861816,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224182128906,0.6850079894065857,0.1562889069318771,0.7225015163421631,285.3168334960937,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3027038574219,285.29705810546875,1.0,0.3578329384326935,1.0,1.0,0.0,1.0,-1.7243613004684448,1.7243589162826538,2.4165926788555225e-06,1.3313905000686646,0.9577943682670592,0.9577943682670592,0.0,80.68324279785156,61.0,12291.9970703125,-0.0,529.2630004882812,1.0,283.1601257324219,284.8104248046875,291.5263366699219,292.5670471191406,293.1499938964844,293.1499938964844,283.1499938964844,7998.46142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948631227016449,1.0,0.0,0.0,1.8273981809616089,1.8274040222167969,2.228229050160735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.28515625,0.0,188.5611724853516,1895.4371337890625,0.0,491.4145812988281,0.4597490429878235,1.0,0.0,3.0,1.0,0.0
12207900,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.8516086935997009,0.3104790151119232,0.2816079556941986,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.6601855754852295,0.1416316032409668,0.1376861333847046,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.7693523168563843,0.2259637117385864,0.1606845259666443,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.6385838389396667,0.127619981765747,0.1245036497712135,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.6782652139663696,0.152856558561325,0.7056007385253906,285.19268798828125,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2655334472656,285.1776123046875,1.0,0.3537947535514831,1.0,1.0,0.0,1.0,-1.6924595832824707,1.6924573183059692,2.331185669390834e-06,1.306143045425415,0.954254388809204,0.954254388809204,0.0,80.49545288085938,61.0,12504.6044921875,-0.0,508.3937377929688,1.0,283.1538391113281,284.6571044921875,291.2494506835937,292.33319091796875,293.1499938964844,293.1499938964844,283.1499938964844,9902.13671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471065044403076,1.0,0.0,0.0,2.026287317276001,2.026294469833374,2.739652131822368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.6015625,0.0,257.3546142578125,1895.4371337890625,0.0,674.63720703125,0.5055010318756104,1.0,0.0,3.0,1.0,0.0
12207960,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.8532872200012207,0.3096737563610077,0.280493676662445,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.658862292766571,0.1396191120147705,0.1355132013559341,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7689326405525208,0.2236824631690979,0.1588203758001327,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.6368462443351746,0.1254773288965225,0.1222066432237625,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.6757679581642151,0.1500169187784195,0.6913131475448608,285.10516357421875,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396240234375,285.09429931640625,1.0,0.348927229642868,1.0,1.0,0.0,1.0,-1.6663557291030884,1.6663535833358765,2.262688212795183e-06,1.2854657173156738,0.9500061869621276,0.9500061869621276,0.0,78.72783660888672,49.0,12633.59375,-0.0,487.1947326660156,1.0,283.1513366699219,284.5506286621094,290.98895263671875,292.0655517578125,293.1499938964844,293.1499938964844,283.1499938964844,11607.68359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711221098899841,1.0,0.0,0.0,2.1868879795074463,2.186896324157715,3.191144344327768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.603515625,0.0,323.8559265136719,1895.4371337890625,0.0,780.4251708984375,0.5473828911781311,1.0,0.0,3.0,1.0,0.0
12208020,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8652647137641907,0.3094646334648132,0.2797402441501617,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6638377904891968,0.1368573606014251,0.1324059963226318,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7765694856643677,0.2207311540842056,0.1563307791948318,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6403911709785461,0.1224776282906532,0.1188739314675331,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6792688965797424,0.1459961235523224,0.670548677444458,284.9956970214844,285.5550537109375,291.9890441894531,287.6443176269531,291.98443603515625,297.2108764648437,284.98895263671875,1.0,0.338608980178833,1.0,1.0,0.0,1.0,-1.6297916173934937,1.6297894716262815,2.1688445031031733e-06,1.2564738988876345,0.9426077604293824,0.9426077604293824,0.0,72.8147201538086,49.0,12858.73046875,-0.0,448.88372802734375,1.0,283.150146484375,284.4169616699219,290.6739196777344,291.6942749023437,293.1499938964844,293.1499938964844,283.1499938964844,14722.7158203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698515176773071,1.0,0.0,0.0,2.4453372955322266,2.445347785949707,3.989981962604361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.436279296875,0.0,453.8308410644531,1895.4371337890625,0.0,774.4451904296875,0.6074988842010498,1.0,0.0,3.0,1.0,0.0
12208080,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.866992175579071,0.30950728058815,0.2797283232212066,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6647801399230957,0.1366382986307144,0.132150799036026,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7778284549713135,0.2205056846141815,0.1561345756053924,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6411492824554443,0.1222352236509323,0.1185966357588768,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6800999045372009,0.1456679701805114,0.668820321559906,284.98809814453125,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090148925781,284.981689453125,1.0,0.3375234603881836,1.0,1.0,0.0,1.0,-1.6268271207809448,1.626824975013733,2.161343672923977e-06,1.254122018814087,0.9413103461265564,0.9413103461265564,0.0,72.09989166259766,37.0,12875.1552734375,-0.0,445.1908874511719,1.0,283.1501159667969,284.40789794921875,290.6556396484375,291.670166015625,293.1499938964844,293.1499938964844,283.1499938964844,14981.3798828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678654313087463,1.0,0.0,0.0,2.465064287185669,2.4650750160217285,4.054617193105514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.2177734375,0.0,465.0050048828125,1895.4371337890625,0.0,765.1859130859375,0.6152794361114502,1.0,0.0,3.0,1.0,0.0
12208140,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8798941373825073,0.3099355697631836,0.2798140048980713,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6723396182060242,0.135404348373413,0.1306870728731155,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7875509858131409,0.2192531675100326,0.1550274640321731,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6474009156227112,0.1208546757698059,0.1169938370585441,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6870146989822388,0.1437868028879165,0.6588221192359924,284.9433898925781,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1996765136719,284.9383239746094,1.0,0.3304840326309204,1.0,1.0,0.0,1.0,-1.6099116802215576,1.6099095344543457,2.118850261467742e-06,1.2406964302062988,0.9363957643508912,0.9363957643508912,0.0,67.260986328125,37.0,12990.89453125,-0.0,422.2691955566406,1.0,283.1500244140625,284.3525390625,290.58160400390625,291.5639953613281,293.1499938964844,293.1499938964844,283.1499938964844,16806.173828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526184439659119,1.0,0.0,0.0,2.597574234008789,2.597585916519165,4.502246326865134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.06494140625,0.0,545.0074462890625,1895.4371337890625,0.0,697.5994262695312,0.644912838935852,1.0,0.0,3.0,1.0,0.0
12208200,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8926618695259094,0.3104439973831177,0.2800450026988983,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6803904175758362,0.1345922797918319,0.1296903192996978,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.797482430934906,0.2184446901082992,0.1542888581752777,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.6542844176292419,0.1199279502034187,0.1158881708979606,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.6945804357528687,0.1425071060657501,0.651907205581665,284.9184265136719,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1948547363281,284.9145812988281,1.0,0.3247212767601013,1.0,1.0,0.0,1.0,-1.5984742641448977,1.5984721183776855,2.0904151369904862e-06,1.2316142320632937,0.932044804096222,0.932044804096222,0.0,63.10917663574219,25.0,13052.203125,-0.0,404.6241149902344,1.0,283.1500244140625,284.3215026855469,290.5658569335937,291.5284118652344,293.1499938964844,293.1499938964844,283.1499938964844,17958.322265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393685698509216,1.0,0.0,0.0,2.675119400024414,2.6751320362091064,4.775069442075619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.694580078125,0.0,596.0228271484375,1895.4371337890625,0.0,643.6614990234375,0.6667280197143555,1.0,0.0,3.0,1.0,0.0
12208260,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.934211492538452,0.3119971752166748,0.2809509932994842,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7063380479812622,0.1331261247396469,0.1277994066476822,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.826907753944397,0.217006430029869,0.1529100984334945,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6777244210243225,0.1182047501206398,0.1137524396181106,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7186892032623291,0.1400692164897918,0.6384453773498535,284.876708984375,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1895751953125,284.8744506835937,1.0,0.3110519051551819,1.0,1.0,0.0,1.0,-1.5769071578979492,1.5769051313400269,2.0374468476802576e-06,1.214477777481079,0.922499656677246,0.922499656677246,0.0,52.95716094970703,25.0,13184.5146484375,-0.0,365.75140380859375,1.0,283.1499938964844,284.26611328125,290.6173095703125,291.5567626953125,293.1499938964844,293.1499938964844,283.1499938964844,20511.4296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149061679840088,1.0,0.0,0.0,2.831472635269165,2.831486940383911,5.349560296963318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.1767578125,0.0,709.0363159179688,1895.4371337890625,0.0,554.8279418945312,0.7052662968635559,1.0,0.0,3.0,1.0,0.0
12208320,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.934211492538452,0.3119971752166748,0.2809509932994842,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7063380479812622,0.1331261247396469,0.1277994066476822,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.826907753944397,0.217006430029869,0.1529100984334945,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6777244210243225,0.1182047501206398,0.1137524396181106,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7186892032623291,0.1400692164897918,0.6384453773498535,284.876708984375,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1895751953125,284.8744506835937,1.0,0.3110519051551819,1.0,1.0,0.0,1.0,-1.5769071578979492,1.5769051313400269,2.0374468476802576e-06,1.214477777481079,0.922499656677246,0.922499656677246,0.0,52.95716094970703,25.0,13184.5146484375,-0.0,365.75140380859375,1.0,283.1499938964844,284.26611328125,290.6173095703125,291.5567626953125,293.1499938964844,293.1499938964844,283.1499938964844,20511.4296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149061679840088,1.0,0.0,0.0,2.831472635269165,2.831486940383911,5.349560296963318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.1767578125,0.0,709.0363159179688,1895.4371337890625,0.0,554.8279418945312,0.7052662968635559,1.0,0.0,3.0,1.0,0.0
12208380,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9732311367988586,0.3139112591743469,0.2823306024074554,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7292238473892212,0.1320189088582992,0.126400887966156,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8542341589927673,0.2159217298030853,0.1518968790769577,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7010176181793213,0.1168477609753608,0.1121154651045799,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7396397590637207,0.1380683481693267,0.6277309656143188,284.8523254394531,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1890869140625,284.8511657714844,1.0,0.3011253178119659,1.0,1.0,0.0,1.0,-1.5608363151550293,1.5608344078063965,1.9985129711130867e-06,1.2016849517822266,0.912889003753662,0.912889003753662,0.0,45.5954704284668,25.0,13296.134765625,-0.0,337.9741516113281,1.0,283.1499938964844,284.23004150390625,290.71539306640625,291.6543273925781,293.1499938964844,293.1499938964844,283.1499938964844,22690.4296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038629770278931,1.0,0.0,0.0,2.9475433826446533,2.947558879852295,5.797139124297246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.062255859375,0.0,802.6533203125,1895.4371337890625,0.0,518.9146728515625,0.7341471314430237,1.0,0.0,3.0,1.0,0.0
12208440,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9732311367988586,0.3139112591743469,0.2823306024074554,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7292238473892212,0.1320189088582992,0.126400887966156,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8542341589927673,0.2159217298030853,0.1518968790769577,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7010176181793213,0.1168477609753608,0.1121154651045799,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7396397590637207,0.1380683481693267,0.6277309656143188,284.8523254394531,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1890869140625,284.8511657714844,1.0,0.3011253178119659,1.0,1.0,0.0,1.0,-1.5608363151550293,1.5608344078063965,1.9985129711130867e-06,1.2016849517822266,0.912889003753662,0.912889003753662,0.0,45.5954704284668,25.0,13296.134765625,-0.0,337.9741516113281,1.0,283.1499938964844,284.23004150390625,290.71539306640625,291.6543273925781,293.1499938964844,293.1499938964844,283.1499938964844,22690.4296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038629770278931,1.0,0.0,0.0,2.9475433826446533,2.947558879852295,5.797139124297246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.062255859375,0.0,802.6533203125,1895.4371337890625,0.0,518.9146728515625,0.7341471314430237,1.0,0.0,3.0,1.0,0.0
12208500,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.9881812930107116,0.3149529695510864,0.283139556646347,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7392886281013489,0.1315521150827407,0.1258289813995361,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8673310875892639,0.2154588997364044,0.1514798998832702,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.7115676999092102,0.1162592768669128,0.111427254974842,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7493701577186584,0.1371720284223556,0.6230694651603699,284.8436279296875,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.1898803710937,284.84259033203125,1.0,0.2971393764019012,1.0,1.0,0.0,1.0,-1.5541969537734983,1.5541949272155762,1.9825674826279283e-06,1.1963989734649658,0.9082694053649902,0.9082694053649902,0.0,42.78635025024414,25.0,13354.2373046875,-0.0,327.27081298828125,1.0,283.1499938964844,284.2151794433594,290.76287841796875,291.7071228027344,293.1499938964844,293.1499938964844,283.1499938964844,23796.267578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029554963111877,1.0,0.0,0.0,3.001599073410034,3.001615285873413,6.011719619891664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.473876953125,0.0,849.2650146484375,1895.4371337890625,0.0,516.0714721679688,0.7449169158935547,1.0,0.0,3.0,1.0,0.0
12208560,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.9990000128746032,0.3160602450370788,0.2835007905960083,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7486305236816406,0.1311266273260116,0.1253207176923751,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8795372843742371,0.2150314301252365,0.1511056870222091,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.720465898513794,0.1157144382596015,0.1108048930764198,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7583851218223572,0.1363246142864227,0.6187495589256287,284.8389587402344,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.191162109375,284.8384094238281,1.0,0.2936663031578064,1.0,1.0,0.0,1.0,-1.5476146936416626,1.5476126670837402,1.9668675577122485e-06,1.1911836862564087,0.9033767580986024,0.9033767580986024,0.0,40.46580123901367,25.0,13390.21484375,-0.0,317.9734191894531,1.0,283.1499938964844,284.2060852050781,290.8033142089844,291.7536926269531,293.1499938964844,293.1499938964844,283.1499938964844,24565.041015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041176676750183,1.0,0.0,0.0,3.0339879989624023,3.0340046882629395,6.142159350019938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.928466796875,0.0,878.625,1895.4371337890625,0.0,519.7154541015625,0.7559446692466736,1.0,0.0,3.0,1.0,0.0
12208620,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.3203566968441009,0.271868497133255,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.757652223110199,0.1303418725728988,0.1244786828756332,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8915314674377441,0.2142198830842971,0.1504722386598587,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7281600832939148,0.1146982684731483,0.1097413077950477,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7662897706031799,0.1347384452819824,0.6110814809799194,284.8240966796875,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2046813964844,284.8230895996094,1.0,0.2873723804950714,1.0,1.0,0.0,1.0,-1.5213403701782229,1.5213384628295898,1.904985879264132e-06,1.17035710811615,0.8939216136932373,0.8939216136932373,0.0,37.959571838378906,25.0,13371.5498046875,-0.0,299.0948181152344,1.0,283.1499938964844,284.1824645996094,290.85906982421875,291.8200378417969,293.1499938964844,293.1499938964844,283.1499938964844,26219.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092752575874329,1.0,0.0,0.0,3.099337577819824,3.0993547439575195,6.409601951418153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.393798828125,0.0,940.3468627929688,1895.4371337890625,0.0,536.2084350585938,0.7667129039764404,1.0,0.0,3.0,1.0,0.0
12208680,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.3203566968441009,0.271868497133255,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.757652223110199,0.1303418725728988,0.1244786828756332,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8915314674377441,0.2142198830842971,0.1504722386598587,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7281600832939148,0.1146982684731483,0.1097413077950477,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7662897706031799,0.1347384452819824,0.6110814809799194,284.8240966796875,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2046813964844,284.8230895996094,1.0,0.2873723804950714,1.0,1.0,0.0,1.0,-1.5213403701782229,1.5213384628295898,1.904985879264132e-06,1.17035710811615,0.8939216136932373,0.8939216136932373,0.0,37.959571838378906,25.0,13371.5498046875,-0.0,299.0948181152344,1.0,283.1499938964844,284.1824645996094,290.85906982421875,291.8200378417969,293.1499938964844,293.1499938964844,283.1499938964844,26219.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092752575874329,1.0,0.0,0.0,3.099337577819824,3.0993547439575195,6.409601951418153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.393798828125,0.0,940.3468627929688,1895.4371337890625,0.0,536.2084350585938,0.7667129039764404,1.0,0.0,3.0,1.0,0.0
12208740,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9990000128746032,0.326746791601181,0.2617823481559753,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7656287550926208,0.129662349820137,0.1237473711371421,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9019511938095092,0.2134955525398254,0.1499035060405731,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7346917390823364,0.1137947887182235,0.1087965294718742,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7731518149375916,0.1333600431680679,0.6043578386306763,284.822998046875,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2309265136719,284.8230285644531,1.0,0.2820504605770111,1.0,1.0,0.0,1.0,-1.4985469579696655,1.4985450506210327,1.852208583841275e-06,1.1521730422973633,0.8848443627357483,0.8848443627357483,0.0,35.94434356689453,28.0,13302.134765625,-0.0,283.5711975097656,1.0,283.1499938964844,284.1793518066406,290.8837890625,291.8475036621094,293.1499938964844,293.1499938964844,283.1499938964844,26658.501953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132731199264526,1.0,0.0,0.0,3.089573621749878,3.089590787887573,6.369280640683428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.336669921875,0.0,935.3126220703124,1895.4371337890625,0.0,549.3609008789062,0.7644750475883484,1.0,0.0,3.0,1.0,0.0
12208800,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9990000128746032,0.326746791601181,0.2617823481559753,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7656287550926208,0.129662349820137,0.1237473711371421,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9019511938095092,0.2134955525398254,0.1499035060405731,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7346917390823364,0.1137947887182235,0.1087965294718742,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7731518149375916,0.1333600431680679,0.6043578386306763,284.822998046875,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2309265136719,284.8230285644531,1.0,0.2820504605770111,1.0,1.0,0.0,1.0,-1.4985469579696655,1.4985450506210327,1.852208583841275e-06,1.1521730422973633,0.8848443627357483,0.8848443627357483,0.0,35.94434356689453,28.0,13302.134765625,-0.0,283.5711975097656,1.0,283.1499938964844,284.1793518066406,290.8837890625,291.8475036621094,293.1499938964844,293.1499938964844,283.1499938964844,26658.501953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132731199264526,1.0,0.0,0.0,3.089573621749878,3.089590787887573,6.369280640683428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.336669921875,0.0,935.3126220703124,1895.4371337890625,0.0,549.3609008789062,0.7644750475883484,1.0,0.0,3.0,1.0,0.0
