time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208860,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.9990000128746032,0.3335489332675934,0.2561457455158233,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7698062062263489,0.1290942430496215,0.1231505870819091,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9076671004295348,0.2128797024488449,0.1494306623935699,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7378076314926147,0.1130070686340332,0.1079908907413482,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7762082815170288,0.1321732401847839,0.5986772179603577,284.8335876464844,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2589111328125,284.8345031738281,1.0,0.278761088848114,1.0,1.0,0.0,1.0,-1.482704997062683,1.4827032089233398,1.8159909132009489e-06,1.1394386291503906,0.8763495087623596,0.8763495087623596,0.0,34.80971145629883,31.0,13248.3427734375,-0.0,273.7148742675781,1.0,283.1499938964844,284.189208984375,290.89678955078125,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,26492.8203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142801403999329,1.0,0.0,0.0,3.045416593551636,3.045433521270752,6.188518568706058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.0185546875,0.0,899.4685668945312,1895.4371337890625,0.0,552.7257080078125,0.7539673447608948,1.0,0.0,3.0,1.0,0.0
12208920,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.9990000128746032,0.3335489332675934,0.2561457455158233,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7698062062263489,0.1290942430496215,0.1231505870819091,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9076671004295348,0.2128797024488449,0.1494306623935699,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7378076314926147,0.1130070686340332,0.1079908907413482,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7762082815170288,0.1321732401847839,0.5986772179603577,284.8335876464844,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2589111328125,284.8345031738281,1.0,0.278761088848114,1.0,1.0,0.0,1.0,-1.482704997062683,1.4827032089233398,1.8159909132009489e-06,1.1394386291503906,0.8763495087623596,0.8763495087623596,0.0,34.80971145629883,31.0,13248.3427734375,-0.0,273.7148742675781,1.0,283.1499938964844,284.189208984375,290.89678955078125,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,26492.8203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142801403999329,1.0,0.0,0.0,3.045416593551636,3.045433521270752,6.188518568706058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.0185546875,0.0,899.4685668945312,1895.4371337890625,0.0,552.7257080078125,0.7539673447608948,1.0,0.0,3.0,1.0,0.0
12208980,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9990000128746032,0.3397720158100128,0.2546305954456329,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7702678442001343,0.1286260485649109,0.1226763501763343,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9086824655532836,0.2123607993125915,0.1490465402603149,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7376546859741211,0.1123233959078788,0.1073116511106491,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.7755206227302551,0.1311110854148864,0.5937551856040955,284.853271484375,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2816162109375,284.8548583984375,1.0,0.2771205306053161,1.0,1.0,0.0,1.0,-1.473128080368042,1.4731262922286987,1.7942423937711285e-06,1.1316643953323364,0.868598997592926,0.868598997592926,0.0,34.412689208984375,34.0,13217.9248046875,-0.0,268.572509765625,1.0,283.1499938964844,284.20855712890625,290.9112243652344,291.8696594238281,293.1499938964844,293.1499938964844,283.1499938964844,25942.3671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132474303245544,1.0,0.0,0.0,2.981332540512085,2.981348752975464,5.930812108090322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.154296875,0.0,847.251220703125,1895.4371337890625,0.0,549.2754516601562,0.738632321357727,1.0,0.0,3.0,1.0,0.0
12209040,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9990000128746032,0.3397720158100128,0.2546305954456329,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7702678442001343,0.1286260485649109,0.1226763501763343,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9086824655532836,0.2123607993125915,0.1490465402603149,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7376546859741211,0.1123233959078788,0.1073116511106491,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.7755206227302551,0.1311110854148864,0.5937551856040955,284.853271484375,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2816162109375,284.8548583984375,1.0,0.2771205306053161,1.0,1.0,0.0,1.0,-1.473128080368042,1.4731262922286987,1.7942423937711285e-06,1.1316643953323364,0.868598997592926,0.868598997592926,0.0,34.412689208984375,34.0,13217.9248046875,-0.0,268.572509765625,1.0,283.1499938964844,284.20855712890625,290.9112243652344,291.8696594238281,293.1499938964844,293.1499938964844,283.1499938964844,25942.3671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132474303245544,1.0,0.0,0.0,2.981332540512085,2.981348752975464,5.930812108090322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.154296875,0.0,847.251220703125,1895.4371337890625,0.0,549.2754516601562,0.738632321357727,1.0,0.0,3.0,1.0,0.0
12209100,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.3425820171833038,0.2552093863487243,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7692949175834656,0.1284249126911163,0.122479110956192,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9076049327850342,0.2121312916278839,0.1488821506500244,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7365265488624573,0.1120164096355438,0.1070135906338691,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7739466428756714,0.1306072324514389,0.5914759039878845,284.86651611328125,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2903137207031,284.8688049316406,1.0,0.2768288254737854,1.0,1.0,0.0,1.0,-1.470293641090393,1.4702918529510498,1.787793735275045e-06,1.1293206214904783,0.8651577830314636,0.8651577830314636,0.0,34.44223403930664,34.0,13202.7568359375,-0.0,267.4299011230469,1.0,283.1499938964844,284.2228088378906,290.92010498046875,291.8768005371094,293.1499938964844,293.1499938964844,283.1499938964844,25444.86328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124529004096985,1.0,0.0,0.0,2.936870574951172,2.9368863105773926,5.755233019044681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.531005859375,0.0,811.5357666015625,1895.4371337890625,0.0,546.6358032226562,0.7307136058807373,1.0,0.0,3.0,1.0,0.0
12209160,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.3451682329177856,0.2566042840480804,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7675948143005371,0.1282449066638946,0.1223073899745941,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9055898785591124,0.2119199186563491,0.1487348973751068,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7347654700279236,0.1117319986224174,0.1067423671483993,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.771620512008667,0.1301147192716598,0.5892820358276367,284.8794250488281,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.297119140625,284.8815002441406,1.0,0.2768582105636596,1.0,1.0,0.0,1.0,-1.4686250686645508,1.4686232805252075,1.7839613519754494e-06,1.1278988122940063,0.8617237210273743,0.8617237210273743,0.0,34.6119270324707,37.0,13207.86328125,-0.0,267.1397399902344,1.0,283.1499938964844,284.2345275878906,290.9304504394531,291.88671875,293.1499938964844,293.1499938964844,283.1499938964844,25154.31640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117412805557251,1.0,0.0,0.0,2.906611442565918,2.9066271781921387,5.637249955725565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.40869140625,0.0,788.0859375,1895.4371337890625,0.0,544.28271484375,0.7206755876541138,1.0,0.0,3.0,1.0,0.0
12209220,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.3497180342674255,0.2613668739795685,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7624740600585938,0.1279383301734924,0.1220279484987258,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.899480938911438,0.2115397453308105,0.1484803259372711,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.729734480381012,0.1112211421132087,0.1062681078910827,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.765175998210907,0.1291470229625702,0.5850502252578735,284.9101257324219,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3054504394531,284.9124755859375,1.0,0.2777033746242523,1.0,1.0,0.0,1.0,-1.4680497646331787,1.4680479764938354,1.7824678479883005e-06,1.127240777015686,0.8557995557785034,0.8557995557785034,0.0,35.306129455566406,40.0,13234.513671875,-0.0,268.6283569335937,1.0,283.1499938964844,284.2670288085937,290.9526672363281,291.9093017578125,293.1499938964844,293.1499938964844,283.1499938964844,24214.46484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108577013015747,1.0,0.0,0.0,2.826507091522217,2.8265221118927,5.330813905857212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.864990234375,0.0,727.1846313476562,1895.4371337890625,0.0,541.3755493164062,0.7013400793075562,1.0,0.0,3.0,1.0,0.0
12209280,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.3497180342674255,0.2613668739795685,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7624740600585938,0.1279383301734924,0.1220279484987258,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.899480938911438,0.2115397453308105,0.1484803259372711,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.729734480381012,0.1112211421132087,0.1062681078910827,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.765175998210907,0.1291470229625702,0.5850502252578735,284.9101257324219,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3054504394531,284.9124755859375,1.0,0.2777033746242523,1.0,1.0,0.0,1.0,-1.4680497646331787,1.4680479764938354,1.7824678479883005e-06,1.127240777015686,0.8557995557785034,0.8557995557785034,0.0,35.306129455566406,40.0,13234.513671875,-0.0,268.6283569335937,1.0,283.1499938964844,284.2670288085937,290.9526672363281,291.9093017578125,293.1499938964844,293.1499938964844,283.1499938964844,24214.46484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108577013015747,1.0,0.0,0.0,2.826507091522217,2.8265221118927,5.330813905857212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.864990234375,0.0,727.1846313476562,1895.4371337890625,0.0,541.3755493164062,0.7013400793075562,1.0,0.0,3.0,1.0,0.0
12209340,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9990000128746032,0.3521971702575683,0.2656111419200897,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7582092881202698,0.1277768611907959,0.1218909472227096,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8942891955375671,0.2113221585750579,0.1483420431613922,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7256138920783997,0.1109324246644973,0.106009691953659,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7600189447402954,0.1285329908132553,0.5824128985404968,284.9322814941406,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.30731201171875,284.9349670410156,1.0,0.2787345647811889,1.0,1.0,0.0,1.0,-1.4693372249603271,1.469335436820984,1.7852100882009836e-06,1.1281321048736572,0.8526731133460999,0.8526731133460999,0.0,35.98124694824219,40.0,13261.3779296875,-0.0,270.8694152832031,1.0,283.1499938964844,284.292724609375,290.9671325683594,291.9251708984375,293.1499938964844,293.1499938964844,283.1499938964844,23461.166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108940005302429,1.0,0.0,0.0,2.7678544521331787,2.767868757247925,5.111870109431038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.462646484375,0.0,684.2167358398438,1895.4371337890625,0.0,541.49462890625,0.68996262550354,1.0,0.0,3.0,1.0,0.0
12209400,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9990000128746032,0.35345059633255,0.2683411240577698,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7555615901947021,0.1276967823505401,0.1218272373080253,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8910201191902161,0.2112072259187698,0.1482720971107483,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7230433225631714,0.1107819825410842,0.1058788001537323,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7568584680557251,0.1281879246234893,0.580946147441864,284.9436340332031,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.30731201171875,284.9461975097656,1.0,0.2794593572616577,1.0,1.0,0.0,1.0,-1.4705357551574707,1.4705339670181274,1.7878134030979709e-06,1.1290082931518557,0.8509079217910767,0.8509079217910767,0.0,36.43184280395508,43.0,13285.4228515625,-0.0,272.5137939453125,1.0,283.1499938964844,284.3046875,290.9752197265625,291.9347839355469,293.1499938964844,293.1499938964844,283.1499938964844,23182.6640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111519694328308,1.0,0.0,0.0,2.744663715362549,2.744677782058716,5.026568601351755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.57666015625,0.0,667.7977905273438,1895.4371337890625,0.0,542.3419799804688,0.6814888715744019,1.0,0.0,3.0,1.0,0.0
12209460,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.3564285933971405,0.2770528197288513,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7475765943527222,0.1275132745504379,0.1216954737901687,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8809929490089417,0.2109157443046569,0.148102656006813,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7150643467903137,0.1104072406888008,0.1055646315217018,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7474282383918762,0.1272295117378235,0.5769108533859253,284.9794921875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30377197265625,284.9822082519531,1.0,0.2819485664367676,1.0,1.0,0.0,1.0,-1.475409746170044,1.475407958030701,1.798551352294453e-06,1.1326918601989746,0.8471246361732483,0.8471246361732483,0.0,37.92356872558594,46.0,13342.771484375,-0.0,278.3718566894531,1.0,283.1499938964844,284.3449401855469,290.9947814941406,291.9586181640625,293.1499938964844,293.1499938964844,283.1499938964844,22095.32421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124303102493286,1.0,0.0,0.0,2.6632723808288574,2.663285732269287,4.73286917213045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.761474609375,0.0,611.5913696289062,1895.4371337890625,0.0,546.5609130859375,0.6616342067718506,1.0,0.0,3.0,1.0,0.0
12209520,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.3564285933971405,0.2770528197288513,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7475765943527222,0.1275132745504379,0.1216954737901687,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8809929490089417,0.2109157443046569,0.148102656006813,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7150643467903137,0.1104072406888008,0.1055646315217018,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7474282383918762,0.1272295117378235,0.5769108533859253,284.9794921875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30377197265625,284.9822082519531,1.0,0.2819485664367676,1.0,1.0,0.0,1.0,-1.475409746170044,1.475407958030701,1.798551352294453e-06,1.1326918601989746,0.8471246361732483,0.8471246361732483,0.0,37.92356872558594,46.0,13342.771484375,-0.0,278.3718566894531,1.0,283.1499938964844,284.3449401855469,290.9947814941406,291.9586181640625,293.1499938964844,293.1499938964844,283.1499938964844,22095.32421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124303102493286,1.0,0.0,0.0,2.6632723808288574,2.663285732269287,4.73286917213045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.761474609375,0.0,611.5913696289062,1895.4371337890625,0.0,546.5609130859375,0.6616342067718506,1.0,0.0,3.0,1.0,0.0
12209580,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.3587134480476379,0.2871007919311523,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7391127943992615,0.127383604645729,0.1216261684894561,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8701688647270203,0.2106622159481048,0.1479680240154266,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7058695554733276,0.11009182035923,0.105318397283554,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7375088334083557,0.1262706369161605,0.5729243159294128,285.01715087890625,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2960205078125,285.0199890136719,1.0,0.2850210964679718,1.0,1.0,0.0,1.0,-1.4821451902389526,1.4821434020996094,1.8136360040443835e-06,1.1379514932632446,0.8445157408714294,0.8445157408714294,0.0,39.72369384765625,49.0,13406.904296875,-0.0,285.8684997558594,1.0,283.1499938964844,284.3876037597656,291.01025390625,291.9789428710937,293.1499938964844,293.1499938964844,283.1499938964844,20975.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142550468444824,1.0,0.0,0.0,2.5835981369018555,2.5836105346679688,4.453928568182164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.21923828125,0.0,559.2916870117188,1895.4371337890625,0.0,552.6414794921875,0.6420735716819763,1.0,0.0,3.0,1.0,0.0
12209640,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.3587134480476379,0.2871007919311523,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7391127943992615,0.127383604645729,0.1216261684894561,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8701688647270203,0.2106622159481048,0.1479680240154266,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7058695554733276,0.11009182035923,0.105318397283554,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7375088334083557,0.1262706369161605,0.5729243159294128,285.01715087890625,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2960205078125,285.0199890136719,1.0,0.2850210964679718,1.0,1.0,0.0,1.0,-1.4821451902389526,1.4821434020996094,1.8136360040443835e-06,1.1379514932632446,0.8445157408714294,0.8445157408714294,0.0,39.72369384765625,49.0,13406.904296875,-0.0,285.8684997558594,1.0,283.1499938964844,284.3876037597656,291.01025390625,291.9789428710937,293.1499938964844,293.1499938964844,283.1499938964844,20975.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142550468444824,1.0,0.0,0.0,2.5835981369018555,2.5836105346679688,4.453928568182164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.21923828125,0.0,559.2916870117188,1895.4371337890625,0.0,552.6414794921875,0.6420735716819763,1.0,0.0,3.0,1.0,0.0
12209700,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.3596353530883789,0.292513906955719,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7348209023475647,0.1273399442434311,0.1216140016913414,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8646462559700012,0.2105505764484405,0.1479130089282989,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7009979486465454,0.1099565327167511,0.1052193269133567,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7324783205986023,0.1257915049791336,0.5709470510482788,285.0377197265625,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2909851074219,285.041015625,1.0,0.2867359220981598,1.0,1.0,0.0,1.0,-1.4860700368881226,1.4860681295394895,1.822478907342884e-06,1.1410309076309204,0.8437345623970032,0.8437345623970032,0.0,40.72421646118164,49.0,13432.0615234375,-0.0,290.14404296875,1.0,283.1499938964844,284.4122009277344,291.016357421875,291.987060546875,293.1499938964844,293.1499938964844,283.1499938964844,20285.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152366161346436,1.0,0.0,0.0,2.5367493629455566,2.536761283874512,4.293865458748769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.4990234375,0.0,529.7510375976562,1895.4371337890625,0.0,555.94091796875,0.6332915425300598,1.0,0.0,3.0,1.0,0.0
12209760,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9990000128746032,0.3604370355606079,0.2981276214122772,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7305354475975037,0.1273128688335418,0.1216195225715637,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.859142005443573,0.2104515880346298,0.1478685438632965,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.6960952281951904,0.1098379045724868,0.1051381826400756,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7274279594421387,0.1253144294023513,0.568987250328064,285.05615234375,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.2855224609375,285.0590209960937,1.0,0.2885515689849853,1.0,1.0,0.0,1.0,-1.490312099456787,1.4903103113174438,1.8320813524042023e-06,1.144371747970581,0.8431421518325806,0.8431421518325806,0.0,41.78380584716797,37.0,13475.279296875,-0.0,294.7337341308594,1.0,283.1499938964844,284.4321594238281,291.0220947265625,291.9957275390625,293.1499938964844,293.1499938964844,283.1499938964844,19837.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162714719772339,1.0,0.0,0.0,2.5064055919647217,2.5064175128936768,4.191756772797817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.942138671875,0.0,511.1437683105469,1895.4371337890625,0.0,559.4412231445312,0.6259863376617432,1.0,0.0,3.0,1.0,0.0
12209820,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9990000128746032,0.3632503151893616,0.2959930598735809,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7320489287376404,0.127272367477417,0.1215624585747718,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8608856201171875,0.2102434486150741,0.1477160304784774,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.6973346471786499,0.1096167117357254,0.1049092561006546,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7273113131523132,0.1243596449494361,0.5646198987960815,285.0785522460937,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2814025878906,285.079345703125,1.0,0.2863531410694122,1.0,1.0,0.0,1.0,-1.4819937944412231,1.4819918870925903,1.8133368939743373e-06,1.1378724575042725,0.8427208662033081,0.8427208662033081,0.0,41.25798416137695,25.0,13459.263671875,-0.0,289.668701171875,1.0,283.1499938964844,284.45562744140625,291.0309753417969,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,19182.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183387398719788,1.0,0.0,0.0,2.46252989768982,2.462541341781616,4.046284232117614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.474365234375,0.0,484.9347839355469,1895.4371337890625,0.0,566.5011596679688,0.6153842210769653,1.0,0.0,3.0,1.0,0.0
12209880,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9990000128746032,0.3632503151893616,0.2959930598735809,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7320489287376404,0.127272367477417,0.1215624585747718,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8608856201171875,0.2102434486150741,0.1477160304784774,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.6973346471786499,0.1096167117357254,0.1049092561006546,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7273113131523132,0.1243596449494361,0.5646198987960815,285.0785522460937,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2814025878906,285.079345703125,1.0,0.2863531410694122,1.0,1.0,0.0,1.0,-1.4819937944412231,1.4819918870925903,1.8133368939743373e-06,1.1378724575042725,0.8427208662033081,0.8427208662033081,0.0,41.25798416137695,25.0,13459.263671875,-0.0,289.668701171875,1.0,283.1499938964844,284.45562744140625,291.0309753417969,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,19182.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183387398719788,1.0,0.0,0.0,2.46252989768982,2.462541341781616,4.046284232117614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.474365234375,0.0,484.9347839355469,1895.4371337890625,0.0,566.5011596679688,0.6153842210769653,1.0,0.0,3.0,1.0,0.0
12209940,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.9990000128746032,0.3696134686470032,0.2818476557731628,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7430448532104492,0.1272528618574142,0.1214434579014778,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8746419548988342,0.21001036465168,0.1474879533052444,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7088082432746887,0.1094212681055069,0.1046226844191551,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7365890741348267,0.1235058084130287,0.5601826906204224,285.0812072753906,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2996826171875,285.0807189941406,1.0,0.2797263264656067,1.0,1.0,0.0,1.0,-1.4589310884475708,1.4589293003082275,1.7617364846955752e-06,1.1195753812789917,0.8429749011993408,0.8429749011993408,0.0,38.41909790039063,28.0,13347.0654296875,-0.0,272.4642028808594,1.0,283.1499938964844,284.4605712890625,291.031982421875,292.0068664550781,293.1499938964844,293.1499938964844,283.1499938964844,18745.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519174337387085,1.0,0.0,0.0,2.434898376464844,2.434909582138061,3.955989029691409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.6689453125,0.0,468.7496337890625,1895.4371337890625,0.0,569.38037109375,0.6086643934249878,1.0,0.0,3.0,1.0,0.0
12210000,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.9990000128746032,0.3696134686470032,0.2818476557731628,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7430448532104492,0.1272528618574142,0.1214434579014778,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8746419548988342,0.21001036465168,0.1474879533052444,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7088082432746887,0.1094212681055069,0.1046226844191551,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7365890741348267,0.1235058084130287,0.5601826906204224,285.0812072753906,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2996826171875,285.0807189941406,1.0,0.2797263264656067,1.0,1.0,0.0,1.0,-1.4589310884475708,1.4589293003082275,1.7617364846955752e-06,1.1195753812789917,0.8429749011993408,0.8429749011993408,0.0,38.41909790039063,28.0,13347.0654296875,-0.0,272.4642028808594,1.0,283.1499938964844,284.4605712890625,291.031982421875,292.0068664550781,293.1499938964844,293.1499938964844,283.1499938964844,18745.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519174337387085,1.0,0.0,0.0,2.434898376464844,2.434909582138061,3.955989029691409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.6689453125,0.0,468.7496337890625,1895.4371337890625,0.0,569.38037109375,0.6086643934249878,1.0,0.0,3.0,1.0,0.0
12210060,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3781999349594116,0.2721282541751861,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7512815594673157,0.12728251516819,0.1213946714997291,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.8847212195396423,0.2097870707511901,0.1472817212343216,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7166719436645508,0.1092764884233474,0.1044089421629905,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7432451248168945,0.1228431984782219,0.5566868185997009,285.0804443359375,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3329162597656,285.0805969238281,1.0,0.2756258249282837,1.0,1.0,0.0,1.0,-1.44249427318573,1.4424924850463867,1.7253867099498166e-06,1.1063717603683472,0.8439944386482239,0.8439944386482239,0.0,36.5275993347168,31.0,13295.9697265625,-0.0,260.8273620605469,1.0,283.1499938964844,284.4638977050781,291.02947998046875,292.0000305175781,293.1499938964844,293.1499938964844,283.1499938964844,18442.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182433724403381,1.0,0.0,0.0,2.4185023307800293,2.418513298034668,3.902890455265151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.759033203125,0.0,459.0874938964844,1895.4371337890625,0.0,566.1735229492188,0.6046127080917358,1.0,0.0,3.0,1.0,0.0
12210120,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3781999349594116,0.2721282541751861,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7512815594673157,0.12728251516819,0.1213946714997291,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.8847212195396423,0.2097870707511901,0.1472817212343216,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7166719436645508,0.1092764884233474,0.1044089421629905,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7432451248168945,0.1228431984782219,0.5566868185997009,285.0804443359375,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3329162597656,285.0805969238281,1.0,0.2756258249282837,1.0,1.0,0.0,1.0,-1.44249427318573,1.4424924850463867,1.7253867099498166e-06,1.1063717603683472,0.8439944386482239,0.8439944386482239,0.0,36.5275993347168,31.0,13295.9697265625,-0.0,260.8273620605469,1.0,283.1499938964844,284.4638977050781,291.02947998046875,292.0000305175781,293.1499938964844,293.1499938964844,283.1499938964844,18442.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182433724403381,1.0,0.0,0.0,2.4185023307800293,2.418513298034668,3.902890455265151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.759033203125,0.0,459.0874938964844,1895.4371337890625,0.0,566.1735229492188,0.6046127080917358,1.0,0.0,3.0,1.0,0.0
12210180,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.9990000128746032,0.3864284455776214,0.2674043476581573,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7556166052818298,0.1273635625839233,0.1214297041296958,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8897030353546143,0.2095929682254791,0.1471193134784698,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7203860282897949,0.1091794818639755,0.1042765602469444,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7462345957756042,0.1223062053322792,0.5540271401405334,285.08367919921875,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3623352050781,285.0840148925781,1.0,0.2734138071537018,1.0,1.0,0.0,1.0,-1.433315396308899,1.4333137273788452,1.7052983594112447e-06,1.0989937782287598,0.8459525108337402,0.8459525108337402,0.0,35.60895156860352,34.0,13302.0,-0.0,254.7686309814453,1.0,283.1499938964844,284.46881103515625,291.0317687988281,292.0004577636719,293.1499938964844,293.1499938964844,283.1499938964844,18216.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169249176979065,1.0,0.0,0.0,2.4105312824249268,2.410542249679565,3.877206609104178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.55810546875,0.0,454.047607421875,1895.4371337890625,0.0,561.6631469726562,0.6025329828262329,1.0,0.0,3.0,1.0,0.0
12210240,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.9990000128746032,0.3864284455776214,0.2674043476581573,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7556166052818298,0.1273635625839233,0.1214297041296958,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8897030353546143,0.2095929682254791,0.1471193134784698,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7203860282897949,0.1091794818639755,0.1042765602469444,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7462345957756042,0.1223062053322792,0.5540271401405334,285.08367919921875,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3623352050781,285.0840148925781,1.0,0.2734138071537018,1.0,1.0,0.0,1.0,-1.433315396308899,1.4333137273788452,1.7052983594112447e-06,1.0989937782287598,0.8459525108337402,0.8459525108337402,0.0,35.60895156860352,34.0,13302.0,-0.0,254.7686309814453,1.0,283.1499938964844,284.46881103515625,291.0317687988281,292.0004577636719,293.1499938964844,293.1499938964844,283.1499938964844,18216.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169249176979065,1.0,0.0,0.0,2.4105312824249268,2.410542249679565,3.877206609104178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.55810546875,0.0,454.047607421875,1895.4371337890625,0.0,561.6631469726562,0.6025329828262329,1.0,0.0,3.0,1.0,0.0
12210300,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.9990000128746032,0.3902624845504761,0.2665518820285797,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7564899325370789,0.1274213939905166,0.1214737966656684,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8905364871025085,0.2095058411359787,0.147052526473999,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.7210189700126648,0.1091471761465072,0.1042356714606285,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.746492862701416,0.12205820530653,0.5528687834739685,285.08599853515625,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.374267578125,285.08642578125,1.0,0.272916704416275,1.0,1.0,0.0,1.0,-1.4308241605758667,1.430822491645813,1.6998468481688178e-06,1.0969655513763428,0.8471190929412842,0.8471190929412842,0.0,35.42963790893555,34.0,13321.267578125,-0.0,253.30685424804688,1.0,283.1499938964844,284.4714660644531,291.0347900390625,292.0036926269531,293.1499938964844,293.1499938964844,283.1499938964844,18126.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165309309959412,1.0,0.0,0.0,2.4090781211853027,2.4090888500213623,3.872532658988348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.07958984375,0.0,452.89166259765625,1895.4371337890625,0.0,560.3223266601562,0.6020826101303101,1.0,0.0,3.0,1.0,0.0
12210360,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.9990000128746032,0.3938760757446289,0.2666164040565491,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7565523982048035,0.1274895817041397,0.1215338632464408,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8903412222862244,0.2094240337610244,0.1469940096139907,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.7209091782569885,0.1091248244047164,0.1042103171348571,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7459633946418762,0.121812954545021,0.5517656207084656,285.0888671875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.38409423828125,285.0893859863281,1.0,0.27277871966362,1.0,1.0,0.0,1.0,-1.429547667503357,1.4295459985733032,1.6970269598459709e-06,1.0958954095840454,0.8480743765830994,0.8480743765830994,0.0,35.41617965698242,37.0,13349.5234375,-0.0,252.7504730224609,1.0,283.1499938964844,284.4744873046875,291.0384826660156,292.0084228515625,293.1499938964844,293.1499938964844,283.1499938964844,18064.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164535641670227,1.0,0.0,0.0,2.408564567565918,2.4085755348205566,3.87088192610463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.122314453125,0.0,452.33148193359375,1895.4371337890625,0.0,560.0595092773438,0.6018767952919006,1.0,0.0,3.0,1.0,0.0
12210420,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9990000128746032,0.4004462361335754,0.2691006362438202,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7546027302742004,0.1276527494192123,0.1216951683163642,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8873198628425598,0.2092728614807129,0.1468971967697143,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7187805771827698,0.1091061607003212,0.1041999161243438,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7428706288337708,0.1213121637701988,0.549611508846283,285.09619140625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3975524902344,285.096923828125,1.0,0.2734113931655884,1.0,1.0,0.0,1.0,-1.430006980895996,1.4300053119659424,1.697885295470769e-06,1.096124529838562,0.8500737547874451,0.8500737547874451,0.0,35.81489181518555,40.0,13428.7802734375,-0.0,253.9095153808593,1.0,283.1499938964844,284.4815368652344,291.0460205078125,292.0201110839844,293.1499938964844,293.1499938964844,283.1499938964844,17972.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172892808914185,1.0,0.0,0.0,2.409801959991455,2.4098129272460938,3.8748606812077924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.193359375,0.0,452.4835510253906,1895.4371337890625,0.0,562.9058837890625,0.6020205616950989,1.0,0.0,3.0,1.0,0.0
12210480,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9990000128746032,0.4004462361335754,0.2691006362438202,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7546027302742004,0.1276527494192123,0.1216951683163642,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8873198628425598,0.2092728614807129,0.1468971967697143,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7187805771827698,0.1091061607003212,0.1041999161243438,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7428706288337708,0.1213121637701988,0.549611508846283,285.09619140625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3975524902344,285.096923828125,1.0,0.2734113931655884,1.0,1.0,0.0,1.0,-1.430006980895996,1.4300053119659424,1.697885295470769e-06,1.096124529838562,0.8500737547874451,0.8500737547874451,0.0,35.81489181518555,40.0,13428.7802734375,-0.0,253.9095153808593,1.0,283.1499938964844,284.4815368652344,291.0460205078125,292.0201110839844,293.1499938964844,293.1499938964844,283.1499938964844,17972.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172892808914185,1.0,0.0,0.0,2.409801959991455,2.4098129272460938,3.8748606812077924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.193359375,0.0,452.4835510253906,1895.4371337890625,0.0,562.9058837890625,0.6020205616950989,1.0,0.0,3.0,1.0,0.0
12210540,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.9990000128746032,0.4046417772769928,0.2725725769996643,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.7517753839492798,0.12779001891613,0.1218415424227714,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8833250999450684,0.2091723382472992,0.1468417048454284,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.7158798575401306,0.1091120243072509,0.1042221710085868,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.739237904548645,0.1209336295723915,0.5480449795722961,285.1025695800781,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.40234375,285.1033935546875,1.0,0.2745126783847809,1.0,1.0,0.0,1.0,-1.4324290752410889,1.4324274063110352,1.7030179151333869e-06,1.0979335308074951,0.8515952229499817,0.8515952229499817,0.0,36.4119758605957,40.0,13501.5107421875,-0.0,256.3619384765625,1.0,283.1499938964844,284.48736572265625,291.0505065917969,292.0289611816406,293.1499938964844,293.1499938964844,283.1499938964844,17924.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186263918876648,1.0,0.0,0.0,2.412172794342041,2.41218376159668,3.8824887838018185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.2509765625,0.0,453.4095764160156,1895.4371337890625,0.0,567.49072265625,0.6024785041809082,1.0,0.0,3.0,1.0,0.0
12210600,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.9990000128746032,0.4061628878116607,0.2742300629615783,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.750436544418335,0.1278471946716308,0.1219042316079139,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.8814616203308105,0.2091347128152847,0.1468227207660675,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.7144984602928162,0.1091179773211479,0.1042364984750747,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7375859618186951,0.1207814514636993,0.5474246144294739,285.1052551269531,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4032592773437,285.10614013671875,1.0,0.2750587165355682,1.0,1.0,0.0,1.0,-1.4337431192398071,1.4337414503097534,1.7058218872989528e-06,1.09893000125885,0.8522059321403503,0.8522059321403503,0.0,36.70250701904297,43.0,13532.552734375,-0.0,257.6142272949219,1.0,283.1499938964844,284.4897766113281,291.0519104003906,292.03228759765625,293.1499938964844,293.1499938964844,283.1499938964844,17909.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192722678184509,1.0,0.0,0.0,2.4133403301239014,2.41335129737854,3.886248123308178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.858642578125,0.0,453.9045715332031,1895.4371337890625,0.0,569.7189331054688,0.6027151346206665,1.0,0.0,3.0,1.0,0.0
12210660,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.9990000128746032,0.4110607802867889,0.2815029621124267,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.7447003126144409,0.1280695647001266,0.1221550554037094,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.8735559582710266,0.2090074270963668,0.146766796708107,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7083796262741089,0.1091567426919937,0.1043140068650245,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7306996583938599,0.1202114447951316,0.5451375842094421,285.1161193847656,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40216064453125,285.1173095703125,1.0,0.277531236410141,1.0,1.0,0.0,1.0,-1.4400545358657837,1.44005286693573,1.719385750220681e-06,1.1037698984146118,0.8544948697090149,0.8544948697090149,0.0,38.00725173950195,46.0,13659.4033203125,-0.0,263.4363708496094,1.0,283.1499938964844,284.4991455078125,291.0551452636719,292.0431823730469,293.1499938964844,293.1499938964844,283.1499938964844,17863.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220652222633362,1.0,0.0,0.0,2.4185562133789062,2.418566942214966,3.903064111909771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.727783203125,0.0,456.2439880371094,1895.4371337890625,0.0,579.4572143554688,0.6038079261779785,1.0,0.0,3.0,1.0,0.0
