time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210720,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.9990000128746032,0.4110607802867889,0.2815029621124267,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.7447003126144409,0.1280695647001266,0.1221550554037094,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.8735559582710266,0.2090074270963668,0.146766796708107,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7083796262741089,0.1091567426919937,0.1043140068650245,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7306996583938599,0.1202114447951316,0.5451375842094421,285.1161193847656,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40216064453125,285.1173095703125,1.0,0.277531236410141,1.0,1.0,0.0,1.0,-1.4400545358657837,1.44005286693573,1.719385750220681e-06,1.1037698984146118,0.8544948697090149,0.8544948697090149,0.0,38.00725173950195,46.0,13659.4033203125,-0.0,263.4363708496094,1.0,283.1499938964844,284.4991455078125,291.0551452636719,292.0431823730469,293.1499938964844,293.1499938964844,283.1499938964844,17863.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220652222633362,1.0,0.0,0.0,2.4185562133789062,2.418566942214966,3.903064111909771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.727783203125,0.0,456.2439880371094,1895.4371337890625,0.0,579.4572143554688,0.6038079261779785,1.0,0.0,3.0,1.0,0.0
12210780,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.9990000128746032,0.4152487814426422,0.290384978055954,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.7380468249320984,0.1283268630504608,0.1224479898810386,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.8644468188285828,0.2089078873395919,0.1467346251010894,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.700946033000946,0.1092277765274047,0.1044316887855529,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.7227351665496826,0.1196120530366897,0.5427584648132324,285.13653564453125,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3958740234375,285.1383361816406,1.0,0.280644416809082,1.0,1.0,0.0,1.0,-1.4483143091201782,1.448312520980835,1.7373066611980903e-06,1.110166311264038,0.8571180701255798,0.8571180701255798,0.0,39.65476989746094,49.0,13842.5234375,-0.0,270.97998046875,1.0,283.1499938964844,284.51300048828125,291.0568542480469,292.0547180175781,293.1499938964844,293.1499938964844,283.1499938964844,17823.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254965424537659,1.0,0.0,0.0,2.42519211769104,2.4252030849456787,3.924512270714331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.43359375,0.0,459.3245544433594,1895.4371337890625,0.0,591.653564453125,0.6052263379096985,1.0,0.0,3.0,1.0,0.0
12210840,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.9990000128746032,0.4152487814426422,0.290384978055954,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.7380468249320984,0.1283268630504608,0.1224479898810386,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.8644468188285828,0.2089078873395919,0.1467346251010894,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.700946033000946,0.1092277765274047,0.1044316887855529,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.7227351665496826,0.1196120530366897,0.5427584648132324,285.13653564453125,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3958740234375,285.1383361816406,1.0,0.280644416809082,1.0,1.0,0.0,1.0,-1.4483143091201782,1.448312520980835,1.7373066611980903e-06,1.110166311264038,0.8571180701255798,0.8571180701255798,0.0,39.65476989746094,49.0,13842.5234375,-0.0,270.97998046875,1.0,283.1499938964844,284.51300048828125,291.0568542480469,292.0547180175781,293.1499938964844,293.1499938964844,283.1499938964844,17823.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254965424537659,1.0,0.0,0.0,2.42519211769104,2.4252030849456787,3.924512270714331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.43359375,0.0,459.3245544433594,1895.4371337890625,0.0,591.653564453125,0.6052263379096985,1.0,0.0,3.0,1.0,0.0
12210900,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.9990000128746032,0.4170788526535034,0.2953380346298218,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.7344980239868164,0.1284709125757217,0.1226136162877082,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.8596177697181702,0.2088716477155685,0.1467316150665283,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.6969351172447205,0.1092773303389549,0.1045083850622177,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.718390703201294,0.119303397834301,0.541547417640686,285.1471862792969,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3910522460937,285.1490478515625,1.0,0.2824149429798126,1.0,1.0,0.0,1.0,-1.453093409538269,1.4530916213989258,1.747754026837356e-06,1.1138895750045776,0.8585487604141235,0.8585487604141235,0.0,40.59773635864258,49.0,13937.5234375,-0.0,275.3558959960937,1.0,283.1499938964844,284.5201416015625,291.05743408203125,292.0608825683594,293.1499938964844,293.1499938964844,283.1499938964844,17805.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274987816810608,1.0,0.0,0.0,2.429050207138061,2.4290611743927,3.937008159482503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.46923828125,0.0,461.1480407714844,1895.4371337890625,0.0,598.89013671875,0.6060580611228943,1.0,0.0,3.0,1.0,0.0
12210960,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.9990000128746032,0.4187551140785217,0.3005402684211731,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.7308763265609741,0.1286228597164154,0.1227895319461822,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.8547233939170837,0.2088411748409271,0.1467349082231521,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.6928228139877319,0.1093340814113617,0.1045946702361106,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.7138170003890991,0.1189889833331108,0.5403220653533936,285.1579895019531,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3854064941406,285.15985107421875,1.0,0.2842932641506195,1.0,1.0,0.0,1.0,-1.4581860303878784,1.4581842422485352,1.7589455865163472e-06,1.117870569229126,0.8600518107414246,0.8600518107414246,0.0,41.6057243347168,52.0,14034.990234375,-0.0,280.0561218261719,1.0,283.1499938964844,284.5273742675781,291.05767822265625,292.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,17788.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296423435211182,1.0,0.0,0.0,2.4332051277160645,2.433216094970703,3.9504888604824373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.52880859375,0.0,463.1300964355469,1895.4371337890625,0.0,606.7368774414062,0.6069576740264893,1.0,0.0,3.0,1.0,0.0
12211020,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.9990000128746032,0.4216849207878113,0.3115293681621551,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.7234987020492554,0.1289476901292801,0.1231680586934089,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.8449370861053467,0.2087934166193008,0.1467562019824981,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.6844730973243713,0.1094660386443138,0.1047917455434799,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.7039071321487427,0.1183439567685127,0.5378268957138062,285.1798095703125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3721923828125,285.1816711425781,1.0,0.2883119881153106,1.0,1.0,0.0,1.0,-1.4690989255905151,1.469097137451172,1.7831264358392218e-06,1.1264415979385376,0.8632663488388062,0.8632663488388062,0.0,43.792572021484375,55.0,14235.4931640625,-0.0,290.29791259765625,1.0,283.1499938964844,284.5418395996094,291.05682373046875,292.0780639648437,293.1499938964844,293.1499938964844,283.1499938964844,17757.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342214107513428,1.0,0.0,0.0,2.442322969436645,2.442333936691284,3.98015060909529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.588134765625,0.0,467.5302429199219,1895.4371337890625,0.0,623.847900390625,0.6089407801628113,1.0,0.0,3.0,1.0,0.0
12211080,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.9990000128746032,0.4216849207878113,0.3115293681621551,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.7234987020492554,0.1289476901292801,0.1231680586934089,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.8449370861053467,0.2087934166193008,0.1467562019824981,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.6844730973243713,0.1094660386443138,0.1047917455434799,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.7039071321487427,0.1183439567685127,0.5378268957138062,285.1798095703125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3721923828125,285.1816711425781,1.0,0.2883119881153106,1.0,1.0,0.0,1.0,-1.4690989255905151,1.469097137451172,1.7831264358392218e-06,1.1264415979385376,0.8632663488388062,0.8632663488388062,0.0,43.792572021484375,55.0,14235.4931640625,-0.0,290.29791259765625,1.0,283.1499938964844,284.5418395996094,291.05682373046875,292.0780639648437,293.1499938964844,293.1499938964844,283.1499938964844,17757.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342214107513428,1.0,0.0,0.0,2.442322969436645,2.442333936691284,3.98015060909529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.588134765625,0.0,467.5302429199219,1895.4371337890625,0.0,623.847900390625,0.6089407801628113,1.0,0.0,3.0,1.0,0.0
12211140,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.9990000128746032,0.4240533709526062,0.3231431543827057,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.715920090675354,0.129298985004425,0.1235800310969352,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.8353135585784912,0.2087603360414505,0.1467941254377365,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.6761518120765686,0.1096208170056343,0.1050188690423965,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.6936559677124023,0.1176779046654701,0.5352702736854553,285.2016906738281,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3569030761719,285.2035522460937,1.0,0.2926231026649475,1.0,1.0,0.0,1.0,-1.4807844161987305,1.4807826280593872,1.8093140852215583e-06,1.1356728076934814,0.8667737245559692,0.8667737245559692,0.0,46.18733978271485,58.0,14441.7998046875,-0.0,301.5552978515625,1.0,283.1499938964844,284.5561828613281,291.05426025390625,292.087890625,293.1499938964844,293.1499938964844,283.1499938964844,17728.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390180945396423,1.0,0.0,0.0,2.452504396438598,2.4525153636932373,4.013404293345957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.506103515625,0.0,472.5119018554688,1895.4371337890625,0.0,642.292724609375,0.6111657619476318,1.0,0.0,3.0,1.0,0.0
12211200,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.9990000128746032,0.4240533709526062,0.3231431543827057,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.715920090675354,0.129298985004425,0.1235800310969352,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.8353135585784912,0.2087603360414505,0.1467941254377365,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.6761518120765686,0.1096208170056343,0.1050188690423965,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.6936559677124023,0.1176779046654701,0.5352702736854553,285.2016906738281,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3569030761719,285.2035522460937,1.0,0.2926231026649475,1.0,1.0,0.0,1.0,-1.4807844161987305,1.4807826280593872,1.8093140852215583e-06,1.1356728076934814,0.8667737245559692,0.8667737245559692,0.0,46.18733978271485,58.0,14441.7998046875,-0.0,301.5552978515625,1.0,283.1499938964844,284.5561828613281,291.05426025390625,292.087890625,293.1499938964844,293.1499938964844,283.1499938964844,17728.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390180945396423,1.0,0.0,0.0,2.452504396438598,2.4525153636932373,4.013404293345957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.506103515625,0.0,472.5119018554688,1895.4371337890625,0.0,642.292724609375,0.6111657619476318,1.0,0.0,3.0,1.0,0.0
12211260,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.9990000128746032,0.4263122677803039,0.3345491886138916,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7089334726333618,0.130053237080574,0.1242487281560897,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8267187476158142,0.2091031074523925,0.1470066010951995,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.6690217852592468,0.110177457332611,0.1055007502436637,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.6844425797462463,0.1173793524503707,0.533751368522644,285.22418212890625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3440246582031,285.2261657714844,1.0,0.2971963882446289,1.0,1.0,0.0,1.0,-1.494288682937622,1.4942867755889893,1.8399108512312523e-06,1.1463630199432373,0.8705981969833374,0.8705981969833374,0.0,48.65668869018555,61.0,14662.34765625,-0.0,314.01202392578125,1.0,283.1499938964844,284.571044921875,291.05096435546875,292.0971374511719,293.1499938964844,293.1499938964844,283.1499938964844,17702.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437982678413391,1.0,0.0,0.0,2.463724136352539,2.463735342025757,4.050209554407047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.79345703125,0.0,478.0704040527344,1895.4371337890625,0.0,661.216552734375,0.6136263608932495,1.0,0.0,3.0,1.0,0.0
12211320,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.9990000128746032,0.4263122677803039,0.3345491886138916,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7089334726333618,0.130053237080574,0.1242487281560897,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8267187476158142,0.2091031074523925,0.1470066010951995,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.6690217852592468,0.110177457332611,0.1055007502436637,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.6844425797462463,0.1173793524503707,0.533751368522644,285.22418212890625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3440246582031,285.2261657714844,1.0,0.2971963882446289,1.0,1.0,0.0,1.0,-1.494288682937622,1.4942867755889893,1.8399108512312523e-06,1.1463630199432373,0.8705981969833374,0.8705981969833374,0.0,48.65668869018555,61.0,14662.34765625,-0.0,314.01202392578125,1.0,283.1499938964844,284.571044921875,291.05096435546875,292.0971374511719,293.1499938964844,293.1499938964844,283.1499938964844,17702.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437982678413391,1.0,0.0,0.0,2.463724136352539,2.463735342025757,4.050209554407047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.79345703125,0.0,478.0704040527344,1895.4371337890625,0.0,661.216552734375,0.6136263608932495,1.0,0.0,3.0,1.0,0.0
12211380,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.9990000128746032,0.4288524687290191,0.3450272977352142,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.7035853266716003,0.131313607096672,0.1254090666770935,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.8197466135025024,0.2098965793848037,0.1475473344326019,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.6640037298202515,0.1112445667386055,0.1064774468541145,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.6773200631141663,0.1175785288214683,0.5345009565353394,285.2490539550781,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.33648681640625,285.2512512207031,1.0,0.3020501732826233,1.0,1.0,0.0,1.0,-1.5109790563583374,1.5109771490097046,1.878201260296919e-06,1.1595879793167114,0.8747645616531372,0.8747645616531372,0.0,51.07542419433594,64.0,14910.650390625,-0.0,328.0659484863281,1.0,283.1499938964844,284.5878601074219,291.0490417480469,292.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,17675.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485771894454956,1.0,0.0,0.0,2.4758968353271484,2.475908041000366,4.090330776307384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.62548828125,0.0,484.167236328125,1895.4371337890625,0.0,680.6898193359375,0.616301953792572,1.0,0.0,3.0,1.0,0.0
12211440,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.9990000128746032,0.4288524687290191,0.3450272977352142,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.7035853266716003,0.131313607096672,0.1254090666770935,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.8197466135025024,0.2098965793848037,0.1475473344326019,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.6640037298202515,0.1112445667386055,0.1064774468541145,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.6773200631141663,0.1175785288214683,0.5345009565353394,285.2490539550781,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.33648681640625,285.2512512207031,1.0,0.3020501732826233,1.0,1.0,0.0,1.0,-1.5109790563583374,1.5109771490097046,1.878201260296919e-06,1.1595879793167114,0.8747645616531372,0.8747645616531372,0.0,51.07542419433594,64.0,14910.650390625,-0.0,328.0659484863281,1.0,283.1499938964844,284.5878601074219,291.0490417480469,292.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,17675.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485771894454956,1.0,0.0,0.0,2.4758968353271484,2.475908041000366,4.090330776307384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.62548828125,0.0,484.167236328125,1895.4371337890625,0.0,680.6898193359375,0.616301953792572,1.0,0.0,3.0,1.0,0.0
12211500,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.9990000128746032,0.4302155673503876,0.3500412404537201,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7014472484588623,0.1320883482694625,0.1261404901742935,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8166638612747192,0.2104152739048004,0.1479132026433944,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.6620763540267944,0.1119253933429718,0.1071193739771843,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.6743598580360413,0.117824375629425,0.5355947613716125,285.2624206542969,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3344116210937,285.2646789550781,1.0,0.3045873641967773,1.0,1.0,0.0,1.0,-1.5204001665115356,1.5203982591629028,1.9000450492967504e-06,1.1670571565628052,0.8769930601119995,0.8769930601119995,0.0,52.28433227539063,64.0,15044.5703125,-0.0,335.7180480957031,1.0,283.1499938964844,284.596923828125,291.0489807128906,292.11590576171875,293.1499938964844,293.1499938964844,283.1499938964844,17662.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510543584823608,1.0,0.0,0.0,2.4823665618896484,2.482377767562866,4.111735449896514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.21826171875,0.0,487.433837890625,1895.4371337890625,0.0,691.00634765625,0.6177259683609009,1.0,0.0,3.0,1.0,0.0
12211560,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9990000128746032,0.4316148459911346,0.3549774885177612,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.6995440125465393,0.1329303681850433,0.1269418001174926,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.8137391805648804,0.210990235209465,0.1483221054077148,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.6604034304618835,0.1126762777566909,0.1078333705663681,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752990722656,0.6716738939285278,0.1181406006217002,0.5370307564735413,285.2762145996094,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3330383300781,285.2785339355469,1.0,0.3071872591972351,1.0,1.0,0.0,1.0,-1.5303595066070557,1.5303575992584229,1.923315039675799e-06,1.1749534606933594,0.8793125748634338,0.8793125748634338,0.0,53.50332260131836,52.0,15183.53515625,-0.0,343.7466125488281,1.0,283.1499938964844,284.6063232421875,291.04949951171875,292.1240234375,293.1499938964844,293.1499938964844,283.1499938964844,17648.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536197423934937,1.0,0.0,0.0,2.4890685081481934,2.4890799522399902,4.133967479447165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.184814453125,0.0,490.8368835449219,1895.4371337890625,0.0,701.8529052734375,0.6192023158073425,1.0,0.0,3.0,1.0,0.0
12211620,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.9990000128746032,0.4359606206417084,0.3517310619354248,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.7050583362579346,0.1347779631614685,0.1286062449216842,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.8175864815711975,0.2122602760791778,0.1491585224866867,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.6656560897827148,0.1143419295549392,0.1093267798423767,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.675279438495636,0.1189573034644126,0.5402603149414062,285.2945556640625,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.339599609375,285.2952880859375,1.0,0.306603729724884,1.0,1.0,0.0,1.0,-1.5351465940475464,1.5351446866989136,1.934708961925935e-06,1.1788815259933472,0.8840512633323669,0.8840512633323669,0.0,52.91767501831055,55.0,15344.888671875,-0.0,344.57501220703125,1.0,283.1499938964844,284.6151428222656,291.050048828125,292.137451171875,293.1499938964844,293.1499938964844,283.1499938964844,17626.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587754845619202,1.0,0.0,0.0,2.5030505657196045,2.5030620098114014,4.180542418907862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.869140625,0.0,498.0207824707031,1895.4371337890625,0.0,724.159912109375,0.6222903728485107,1.0,0.0,3.0,1.0,0.0
12211680,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.9990000128746032,0.4359606206417084,0.3517310619354248,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.7050583362579346,0.1347779631614685,0.1286062449216842,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.8175864815711975,0.2122602760791778,0.1491585224866867,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.6656560897827148,0.1143419295549392,0.1093267798423767,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.675279438495636,0.1189573034644126,0.5402603149414062,285.2945556640625,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.339599609375,285.2952880859375,1.0,0.306603729724884,1.0,1.0,0.0,1.0,-1.5351465940475464,1.5351446866989136,1.934708961925935e-06,1.1788815259933472,0.8840512633323669,0.8840512633323669,0.0,52.91767501831055,55.0,15344.888671875,-0.0,344.57501220703125,1.0,283.1499938964844,284.6151428222656,291.050048828125,292.137451171875,293.1499938964844,293.1499938964844,283.1499938964844,17626.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587754845619202,1.0,0.0,0.0,2.5030505657196045,2.5030620098114014,4.180542418907862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.869140625,0.0,498.0207824707031,1895.4371337890625,0.0,724.159912109375,0.6222903728485107,1.0,0.0,3.0,1.0,0.0
12211740,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.9990000128746032,0.4411985576152801,0.3500614464282989,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.7091127634048462,0.1364265084266662,0.1301044821739196,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.8201127648353577,0.2133919596672058,0.1499134600162506,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.6696380376815796,0.1158369779586792,0.110683187842369,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.6780016422271729,0.1198367327451706,0.5438404679298401,285.3050842285156,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3570861816406,285.3065795898437,1.0,0.3074287176132202,1.0,1.0,0.0,1.0,-1.541767120361328,1.5417650938034058,1.95024495042162e-06,1.1840455532073977,0.8879159688949585,0.8879159688949585,0.0,52.69472503662109,55.0,15484.140625,-0.0,347.270263671875,1.0,283.1499938964844,284.620849609375,291.0475158691406,292.1425476074219,293.1499938964844,293.1499938964844,283.1499938964844,17614.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621954202651978,1.0,0.0,0.0,2.5145938396453857,2.5146052837371826,4.219189690957137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.78173828125,0.0,504.0416259765625,1895.4371337890625,0.0,739.3377075195312,0.624851405620575,1.0,0.0,3.0,1.0,0.0
12211800,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.9990000128746032,0.4425426721572876,0.3499843776226043,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30828857421875,0.7099176645278931,0.1368608921766281,0.1305037289857864,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.8205156922340393,0.2136911749839782,0.1501156538724899,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.6704575419425964,0.1162310913205146,0.1110454648733139,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.6785172820091248,0.1200852543115615,0.5448876023292542,285.3087463378906,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3616638183594,285.310302734375,1.0,0.3077615797519684,1.0,1.0,0.0,1.0,-1.5440880060195925,1.54408597946167,1.955736934178276e-06,1.185880184173584,0.8889169692993164,0.8889169692993164,0.0,52.72301864624024,58.0,15525.6767578125,-0.0,348.4988098144531,1.0,283.1499938964844,284.6230163574219,291.04705810546875,292.1441650390625,293.1499938964844,293.1499938964844,283.1499938964844,17611.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562961995601654,1.0,0.0,0.0,2.517538785934448,2.517550468444824,4.229078172102163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.4033203125,0.0,505.5850830078125,1895.4371337890625,0.0,742.7821655273438,0.6255049705505371,1.0,0.0,3.0,1.0,0.0
12211860,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.9990000128746032,0.4492574632167816,0.3509475588798523,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292236328125,0.7131566405296326,0.1391658037900924,0.1326393485069275,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.821668267250061,0.2152885496616363,0.1512059718370437,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.6738998293876648,0.1183201149106025,0.1129833459854126,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.6804987788200378,0.1214754283428192,0.5508930683135986,285.32977294921875,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.38360595703125,285.3316345214844,1.0,0.3101567029953003,1.0,1.0,0.0,1.0,-1.5586508512496948,1.5586488246917725,1.990440750887501e-06,1.1974072456359863,0.8941261768341064,0.8941261768341064,0.0,53.20304870605469,61.0,15759.4873046875,0.0,357.0801086425781,1.0,283.1499938964844,284.635986328125,291.0478820800781,292.1565246582031,293.1499938964844,293.1499938964844,283.1499938964844,17594.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666957497596741,1.0,0.0,0.0,2.5326578617095947,2.532669305801392,4.280025791558728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.46484375,0.0,513.560546875,1895.4371337890625,0.0,759.782958984375,0.6288614273071289,1.0,0.0,3.0,1.0,0.0
12211920,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.9990000128746032,0.4492574632167816,0.3509475588798523,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292236328125,0.7131566405296326,0.1391658037900924,0.1326393485069275,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.821668267250061,0.2152885496616363,0.1512059718370437,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.6738998293876648,0.1183201149106025,0.1129833459854126,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.6804987788200378,0.1214754283428192,0.5508930683135986,285.32977294921875,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.38360595703125,285.3316345214844,1.0,0.3101567029953003,1.0,1.0,0.0,1.0,-1.5586508512496948,1.5586488246917725,1.990440750887501e-06,1.1974072456359863,0.8941261768341064,0.8941261768341064,0.0,53.20304870605469,61.0,15759.4873046875,0.0,357.0801086425781,1.0,283.1499938964844,284.635986328125,291.0478820800781,292.1565246582031,293.1499938964844,293.1499938964844,283.1499938964844,17594.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666957497596741,1.0,0.0,0.0,2.5326578617095947,2.532669305801392,4.280025791558728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.46484375,0.0,513.560546875,1895.4371337890625,0.0,759.782958984375,0.6288614273071289,1.0,0.0,3.0,1.0,0.0
12211980,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.9990000128746032,0.4558024406433105,0.3537290096282959,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.7154059410095215,0.1416654884815216,0.1349780410528183,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.8216840624809265,0.2170357406139373,0.1524137407541275,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.6764487624168396,0.1205793544650077,0.1151017472147941,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.6816354393959045,0.1230524703860282,0.5578721165657043,285.3543701171875,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.40289306640625,285.35650634765625,1.0,0.3135333955287933,1.0,1.0,0.0,1.0,-1.5771691799163818,1.5771671533584597,2.035148327195202e-06,1.2120758295059204,0.899685263633728,0.899685263633728,0.0,54.1446647644043,64.0,16029.0400390625,0.0,369.0790710449219,1.0,283.1499938964844,284.65185546875,291.05352783203125,292.17608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17577.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708332657814026,1.0,0.0,0.0,2.5484068393707275,2.5484185218811035,4.333420804414345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.37548828125,0.0,521.9625854492188,1895.4371337890625,0.0,779.061767578125,0.6323609352111816,1.0,0.0,3.0,1.0,0.0
12212040,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.9990000128746032,0.4558024406433105,0.3537290096282959,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.7154059410095215,0.1416654884815216,0.1349780410528183,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.8216840624809265,0.2170357406139373,0.1524137407541275,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.6764487624168396,0.1205793544650077,0.1151017472147941,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.6816354393959045,0.1230524703860282,0.5578721165657043,285.3543701171875,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.40289306640625,285.35650634765625,1.0,0.3135333955287933,1.0,1.0,0.0,1.0,-1.5771691799163818,1.5771671533584597,2.035148327195202e-06,1.2120758295059204,0.899685263633728,0.899685263633728,0.0,54.1446647644043,64.0,16029.0400390625,0.0,369.0790710449219,1.0,283.1499938964844,284.65185546875,291.05352783203125,292.17608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17577.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708332657814026,1.0,0.0,0.0,2.5484068393707275,2.5484185218811035,4.333420804414345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.37548828125,0.0,521.9625854492188,1895.4371337890625,0.0,779.061767578125,0.6323609352111816,1.0,0.0,3.0,1.0,0.0
12212100,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682556152344,0.9990000128746032,0.4589810669422149,0.3557209968566894,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36724853515625,0.7162311673164368,0.1429869830608368,0.1362215280532837,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677978515625,0.8213297724723816,0.2179645746946334,0.1530606150627136,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669738769531,0.677432119846344,0.121770478785038,0.1162256523966789,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.6819193363189697,0.1239009276032447,0.5616708993911743,285.36785888671875,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4112548828125,285.3700866699219,1.0,0.3155463337898254,1.0,1.0,0.0,1.0,-1.5877386331558228,1.5877364873886108,2.0609506918845e-06,1.2204481363296509,0.9026139974594116,0.9026139974594116,0.0,54.771671295166016,64.0,16175.8828125,0.0,376.2796020507813,1.0,283.1499938964844,284.66070556640625,291.05767822265625,292.1882019042969,293.1499938964844,293.1499938964844,283.1499938964844,17568.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732100605964661,1.0,0.0,0.0,2.556542158126831,2.556554079055786,4.361132539543178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.7294921875,0.0,526.3402709960938,1895.4371337890625,0.0,790.3489990234375,0.6341698169708252,1.0,0.0,3.0,1.0,0.0
12212160,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3823547363281,0.9990000128746032,0.4620991945266723,0.3580276668071747,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.7169099450111389,0.144350528717041,0.1375081986188888,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.8207948207855225,0.2189259827136993,0.1537325233221054,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.6782677173614502,0.1229973286390304,0.1173867583274841,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810729980469,0.6820572018623352,0.124781809747219,0.5656344890594482,285.3819580078125,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4188537597656,285.38427734375,1.0,0.317731648683548,1.0,1.0,0.0,1.0,-1.599010944366455,1.5990089178085327,2.088695509883109e-06,1.2293756008148191,0.9056397080421448,0.9056397080421448,0.0,55.48344039916992,67.0,16329.3212890625,0.0,384.16802978515625,1.0,283.1499938964844,284.6700439453125,291.0622863769531,292.2012939453125,293.1499938964844,293.1499938964844,283.1499938964844,17558.953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757960677146912,1.0,0.0,0.0,2.564841985702514,2.56485366821289,4.389495131817969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.51318359375,0.0,530.8336181640625,1895.4371337890625,0.0,802.8080444335938,0.6390160918235779,1.0,0.0,3.0,1.0,0.0
12212220,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.9990000128746032,0.4656833410263061,0.3611087799072265,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917541503906,0.717549204826355,0.1460057944059372,0.1390772610902786,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921203613281,0.819961667060852,0.2200911492109298,0.1545536369085312,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.6790865659713745,0.1244837716221809,0.1188002973794937,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.6820549368858337,0.1258547008037567,0.5704969167709351,285.3921813964844,284.95001220703125,295.53369140625,288.0409545898437,295.5310363769531,297.4267883300781,285.3938293457031,1.0,0.3205069005489349,1.0,1.0,0.0,1.0,-1.613113522529602,1.6131114959716797,2.12373538488464e-06,1.2405418157577517,0.9092172980308532,0.9092172980308532,0.0,56.42279052734375,67.0,16538.748046875,0.0,394.3079223632813,1.0,283.1499938964844,284.6704406738281,291.06915283203125,292.2201538085937,293.1499938964844,293.1499938964844,283.1499938964844,17880.341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792607665061951,1.0,0.0,0.0,2.598855972290039,2.598867893218994,4.506690629568766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.875,0.0,551.44873046875,1895.4371337890625,0.0,819.794921875,0.6445467472076416,1.0,0.0,3.0,1.0,0.0
12212280,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.9990000128746032,0.4681053459644317,0.3634877204895019,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.7178870439529419,0.1471872329711914,0.1401996463537216,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.819245457649231,0.2209203988313675,0.1551392823457718,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.6795433163642883,0.1255425810813903,0.1198096349835395,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.6819403767585754,0.1266212314367294,0.5739840269088745,285.4009704589844,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4315490722656,285.4027709960937,1.0,0.3225619196891784,1.0,1.0,0.0,1.0,-1.623418211936951,1.6234160661697388,2.149569809262175e-06,1.2486984729766846,0.9117804169654846,0.9117804169654846,0.0,57.142051696777344,70.0,16679.115234375,0.0,401.906005859375,1.0,283.1499938964844,284.674072265625,291.0736389160156,292.2327880859375,293.1499938964844,293.1499938964844,283.1499938964844,17988.765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818624496459961,1.0,0.0,0.0,2.614209175109864,2.614221334457397,4.560095874239778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.0107421875,0.0,560.7255249023438,1895.4371337890625,0.0,832.7753295898438,0.6511250734329224,1.0,0.0,3.0,1.0,0.0
12212340,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.9990000128746032,0.4737955629825592,0.3698928952217102,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.7184591293334961,0.1501539647579193,0.1430269330739975,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.8171740770339966,0.2229933887720108,0.1566102653741836,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.68038409948349,0.1281942129135131,0.1223460212349891,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.6813908815383911,0.1285445988178253,0.5827760100364685,285.4150695800781,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44097900390625,285.41656494140625,1.0,0.3279005289077759,1.0,1.0,0.0,1.0,-1.649868726730347,1.6498664617538452,2.216773054897203e-06,1.2696237564086914,0.9180695414543152,0.9180695414543152,0.0,59.07625961303711,73.0,17057.626953125,0.0,422.0436096191406,1.0,283.1499938964844,284.6710510253906,291.08526611328125,292.2666320800781,293.1499938964844,293.1499938964844,283.1499938964844,18640.759765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888656973838806,1.0,0.0,0.0,2.6795949935913086,2.67960786819458,4.791060632669542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.82666015625,0.0,602.4376220703125,1895.4371337890625,0.0,868.6904296875,0.6670865416526794,1.0,0.0,3.0,1.0,0.0
12212400,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.9990000128746032,0.4737955629825592,0.3698928952217102,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.7184591293334961,0.1501539647579193,0.1430269330739975,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.8171740770339966,0.2229933887720108,0.1566102653741836,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.68038409948349,0.1281942129135131,0.1223460212349891,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.6813908815383911,0.1285445988178253,0.5827760100364685,285.4150695800781,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44097900390625,285.41656494140625,1.0,0.3279005289077759,1.0,1.0,0.0,1.0,-1.649868726730347,1.6498664617538452,2.216773054897203e-06,1.2696237564086914,0.9180695414543152,0.9180695414543152,0.0,59.07625961303711,73.0,17057.626953125,0.0,422.0436096191406,1.0,283.1499938964844,284.6710510253906,291.08526611328125,292.2666320800781,293.1499938964844,293.1499938964844,283.1499938964844,18640.759765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888656973838806,1.0,0.0,0.0,2.6795949935913086,2.67960786819458,4.791060632669542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.82666015625,0.0,602.4376220703125,1895.4371337890625,0.0,868.6904296875,0.6670865416526794,1.0,0.0,3.0,1.0,0.0
12212460,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.9990000128746032,0.4791883826255798,0.3770240545272827,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.7187635898590088,0.1532430052757263,0.145978644490242,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.8147397637367249,0.2251412868499755,0.1581389307975769,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.6809250116348267,0.1309435814619064,0.12498389929533,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.6805471777915955,0.130542442202568,0.5919446349143982,285.42657470703125,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4476318359375,285.4279479980469,1.0,0.333644151687622,1.0,1.0,0.0,1.0,-1.6779839992523191,1.677981734275818,2.2896092559676617e-06,1.2918459177017212,0.9244930148124696,0.9244930148124696,0.0,61.24222946166992,76.0,17458.45703125,0.0,444.3887023925781,1.0,283.1499938964844,284.66424560546875,291.0962829589844,292.30126953125,293.1499938964844,293.1499938964844,283.1499938964844,19442.810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964823365211487,1.0,0.0,0.0,2.755321741104126,2.755335092544556,5.065682557869877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.53271484375,0.0,653.4654541015625,1895.4371337890625,0.0,909.4024658203124,0.6855276226997375,1.0,0.0,3.0,1.0,0.0
12212520,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.9990000128746032,0.4791883826255798,0.3770240545272827,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.7187635898590088,0.1532430052757263,0.145978644490242,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.8147397637367249,0.2251412868499755,0.1581389307975769,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.6809250116348267,0.1309435814619064,0.12498389929533,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.6805471777915955,0.130542442202568,0.5919446349143982,285.42657470703125,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4476318359375,285.4279479980469,1.0,0.333644151687622,1.0,1.0,0.0,1.0,-1.6779839992523191,1.677981734275818,2.2896092559676617e-06,1.2918459177017212,0.9244930148124696,0.9244930148124696,0.0,61.24222946166992,76.0,17458.45703125,0.0,444.3887023925781,1.0,283.1499938964844,284.66424560546875,291.0962829589844,292.30126953125,293.1499938964844,293.1499938964844,283.1499938964844,19442.810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964823365211487,1.0,0.0,0.0,2.755321741104126,2.755335092544556,5.065682557869877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.53271484375,0.0,653.4654541015625,1895.4371337890625,0.0,909.4024658203124,0.6855276226997375,1.0,0.0,3.0,1.0,0.0
