time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212580,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.9990000128746032,0.4843218326568603,0.3846679031848907,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.7189317941665649,0.1564496606588363,0.1490480005741119,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.8120957612991333,0.227366030216217,0.1597247570753097,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.6813011169433594,0.1337857246398925,0.1277160495519638,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.6795524954795837,0.1326123476028442,0.6014641523361206,285.43701171875,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4520874023437,285.43829345703125,1.0,0.3397014141082763,1.0,1.0,0.0,1.0,-1.7074599266052246,1.7074576616287231,2.3675190732319606e-06,1.3151191473007202,0.9310470819473268,0.9310470819473268,0.0,63.59606170654297,79.0,17876.95703125,0.0,468.7685546875,1.0,283.1499938964844,284.6556701660156,291.1068725585937,292.33642578125,293.1499938964844,293.1499938964844,283.1499938964844,20347.595703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60442715883255,1.0,0.0,0.0,2.837625026702881,2.837639331817627,5.37283312951331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.0234375,0.0,712.1962280273438,1895.4371337890625,0.0,953.7311401367188,0.7055358290672302,1.0,0.0,3.0,1.0,0.0
12212640,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.9990000128746032,0.4843218326568603,0.3846679031848907,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.7189317941665649,0.1564496606588363,0.1490480005741119,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.8120957612991333,0.227366030216217,0.1597247570753097,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.6813011169433594,0.1337857246398925,0.1277160495519638,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.6795524954795837,0.1326123476028442,0.6014641523361206,285.43701171875,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4520874023437,285.43829345703125,1.0,0.3397014141082763,1.0,1.0,0.0,1.0,-1.7074599266052246,1.7074576616287231,2.3675190732319606e-06,1.3151191473007202,0.9310470819473268,0.9310470819473268,0.0,63.59606170654297,79.0,17876.95703125,0.0,468.7685546875,1.0,283.1499938964844,284.6556701660156,291.1068725585937,292.33642578125,293.1499938964844,293.1499938964844,283.1499938964844,20347.595703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60442715883255,1.0,0.0,0.0,2.837625026702881,2.837639331817627,5.37283312951331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.0234375,0.0,712.1962280273438,1895.4371337890625,0.0,953.7311401367188,0.7055358290672302,1.0,0.0,3.0,1.0,0.0
12212700,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.9990000128746032,0.4868043959140777,0.3886238932609558,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.7190002202987671,0.1580969840288162,0.1506259888410568,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403991699219,0.8107362389564514,0.2285085469484329,0.1605400592088699,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.6814641952514648,0.1352407336235046,0.1291164010763168,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.679038405418396,0.1336748301982879,0.6063556671142578,285.4404296875,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45367431640625,285.4413452148437,1.0,0.3428243696689605,1.0,1.0,0.0,1.0,-1.7226372957229614,1.7226349115371704,2.408252157692914e-06,1.327092528343201,0.9343532919883728,0.9343532919883728,0.0,64.83119201660156,79.0,18099.544921875,0.0,481.6800842285156,1.0,283.1499938964844,284.648193359375,291.1124267578125,292.3550109863281,293.1499938964844,293.1499938964844,283.1499938964844,20943.939453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084879040718079,1.0,0.0,0.0,2.8884167671203613,2.8884315490722656,5.566895424635732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.7998046875,0.0,750.3080444335938,1895.4371337890625,0.0,977.083984375,0.71511310338974,1.0,0.0,3.0,1.0,0.0
12212760,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.9990000128746032,0.489236056804657,0.3926462531089782,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.7190713286399841,0.1597742885351181,0.1522324383258819,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.8093646764755249,0.229671373963356,0.1613692194223404,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.6816227436065674,0.1367177069187164,0.130538135766983,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.6785268783569336,0.1347558796405792,0.6113319396972656,285.4472961425781,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.45489501953125,285.44854736328125,1.0,0.3460001051425934,1.0,1.0,0.0,1.0,-1.7380729913711548,1.7380704879760742,2.4501077859895304e-06,1.3392624855041504,0.9377370476722716,0.9377370476722716,0.0,66.10011291503906,82.0,18309.796875,0.0,495.0543823242188,1.0,283.1499938964844,284.64666748046875,291.1175842285156,292.3723449707031,293.1499938964844,293.1499938964844,283.1499938964844,21320.990234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125332713127136,1.0,0.0,0.0,2.9238598346710205,2.923874855041504,5.704353611690749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.3212890625,0.0,777.42919921875,1895.4371337890625,0.0,1000.80224609375,0.7264728546142578,1.0,0.0,3.0,1.0,0.0
12212820,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.9990000128746032,0.4939702749252319,0.4008118510246277,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.719268798828125,0.1632190942764282,0.1555329859256744,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.806641697883606,0.2320594042539596,0.1630733758211136,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.6819729208946228,0.1397361904382705,0.1334454417228698,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6775641441345215,0.1369751691818237,0.6215514540672302,285.4579467773437,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45660400390625,285.459228515625,1.0,0.3524817526340484,1.0,1.0,0.0,1.0,-1.769647240638733,1.7696446180343628,2.537070713515277e-06,1.3641338348388672,0.9445715546607972,0.9445715546607972,0.0,68.72179412841797,70.0,18754.708984375,0.0,523.1430053710938,1.0,283.1499938964844,284.637939453125,291.1287536621094,292.409423828125,293.1499938964844,293.1499938964844,283.1499938964844,22342.298828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207279562950134,1.0,0.0,0.0,3.0124382972717285,3.0124542713165283,6.055216204003955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.46240234375,0.0,848.4569702148438,1895.4371337890625,0.0,1050.2073974609375,0.7479524612426758,1.0,0.0,3.0,1.0,0.0
12212880,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.9990000128746032,0.4939702749252319,0.4008118510246277,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.719268798828125,0.1632190942764282,0.1555329859256744,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.806641697883606,0.2320594042539596,0.1630733758211136,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.6819729208946228,0.1397361904382705,0.1334454417228698,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6775641441345215,0.1369751691818237,0.6215514540672302,285.4579467773437,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45660400390625,285.459228515625,1.0,0.3524817526340484,1.0,1.0,0.0,1.0,-1.769647240638733,1.7696446180343628,2.537070713515277e-06,1.3641338348388672,0.9445715546607972,0.9445715546607972,0.0,68.72179412841797,70.0,18754.708984375,0.0,523.1430053710938,1.0,283.1499938964844,284.637939453125,291.1287536621094,292.409423828125,293.1499938964844,293.1499938964844,283.1499938964844,22342.298828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207279562950134,1.0,0.0,0.0,3.0124382972717285,3.0124542713165283,6.055216204003955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.46240234375,0.0,848.4569702148438,1895.4371337890625,0.0,1050.2073974609375,0.7479524612426758,1.0,0.0,3.0,1.0,0.0
12212940,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.9990000128746032,0.4990939199924469,0.3975556194782257,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.7252694368362427,0.1663299798965454,0.1584227383136749,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.8112339973449707,0.2342029511928558,0.1645383834838867,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.6885295510292053,0.1424483805894851,0.1359652876853943,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.6829280257225037,0.1389846354722976,0.6303395628929138,285.4596252441406,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4632263183594,285.4596252441406,1.0,0.3534309864044189,1.0,1.0,0.0,1.0,-1.784556865692139,1.784554362297058,2.578982957857079e-06,1.3760367631912231,0.9505730867385864,0.9505730867385864,0.0,68.29302978515625,70.0,19042.2578125,0.0,531.6471557617188,1.0,283.1499938964844,284.62213134765625,291.1379089355469,292.4390869140625,293.1499938964844,293.1499938964844,283.1499938964844,23307.978515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278091073036194,1.0,0.0,0.0,3.093778133392334,3.09379506111145,6.386628683685558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.71728515625,0.0,917.4271850585938,1895.4371337890625,0.0,1094.3275146484375,0.7647164463996887,1.0,0.0,3.0,1.0,0.0
12213000,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.9990000128746032,0.4999919533729553,0.3963770866394043,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.7264916300773621,0.1667603552341461,0.1588151901960373,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.8123324513435364,0.2344980835914611,0.1647347062826156,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.6898733377456665,0.1428229808807373,0.1363058984279632,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.6841100454330444,0.1392665207386016,0.6315311789512634,285.45953369140625,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.46533203125,285.4595031738281,1.0,0.3532931506633758,1.0,1.0,0.0,1.0,-1.7856887578964231,1.7856861352920532,2.582180059107486e-06,1.3769394159317017,0.9513874053955078,0.9513874053955078,0.0,68.04183197021484,73.0,19070.43359375,0.0,531.6328735351562,1.0,283.1499938964844,284.620361328125,291.13873291015625,292.4420471191406,293.1499938964844,293.1499938964844,283.1499938964844,23399.18359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286923289299011,1.0,0.0,0.0,3.102081060409546,3.102097988128662,6.420955287467223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.21337890625,0.0,924.6168823242188,1895.4371337890625,0.0,1099.921630859375,0.7696751356124878,1.0,0.0,3.0,1.0,0.0
12213060,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.9990000128746032,0.5080174207687378,0.3938425779342651,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.7327099442481995,0.1704283058643341,0.1622228771448135,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8167049884796143,0.2370039522647857,0.1664483100175857,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.6967644095420837,0.1460126042366027,0.1392691880464553,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897896528244019,0.1417235881090164,0.6422237157821655,285.4584655761719,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4872741699219,285.45916748046875,1.0,0.3558371365070343,1.0,1.0,0.0,1.0,-1.805184960365296,1.8051823377609253,2.63721290139074e-06,1.392173409461975,0.958139181137085,0.958139181137085,0.0,67.89102935791016,76.0,19402.91796875,0.0,544.1964111328125,1.0,283.1499938964844,284.6033020019531,291.1449279785156,292.4668884277344,293.1499938964844,293.1499938964844,283.1499938964844,24481.701171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353327631950378,1.0,0.0,0.0,3.191737651824951,3.191755533218384,6.797476430620009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.80322265625,0.0,1005.2317504882812,1895.4371337890625,0.0,1142.611328125,0.7913947701454163,1.0,0.0,3.0,1.0,0.0
12213120,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.9990000128746032,0.5080174207687378,0.3938425779342651,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.7327099442481995,0.1704283058643341,0.1622228771448135,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8167049884796143,0.2370039522647857,0.1664483100175857,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.6967644095420837,0.1460126042366027,0.1392691880464553,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897896528244019,0.1417235881090164,0.6422237157821655,285.4584655761719,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4872741699219,285.45916748046875,1.0,0.3558371365070343,1.0,1.0,0.0,1.0,-1.805184960365296,1.8051823377609253,2.63721290139074e-06,1.392173409461975,0.958139181137085,0.958139181137085,0.0,67.89102935791016,76.0,19402.91796875,0.0,544.1964111328125,1.0,283.1499938964844,284.6033020019531,291.1449279785156,292.4668884277344,293.1499938964844,293.1499938964844,283.1499938964844,24481.701171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353327631950378,1.0,0.0,0.0,3.191737651824951,3.191755533218384,6.797476430620009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.80322265625,0.0,1005.2317504882812,1895.4371337890625,0.0,1142.611328125,0.7913947701454163,1.0,0.0,3.0,1.0,0.0
12213180,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.9990000128746032,0.5160348415374756,0.3940765559673309,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.7375099658966064,0.1742298901081085,0.1657831668853759,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.819312572479248,0.2395955175161361,0.1682386845350265,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.7020604014396667,0.1493085473775863,0.1423602402210235,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6940304636955261,0.1443288177251815,0.6537585258483887,285.463623046875,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5076904296875,285.4645690917969,1.0,0.359514057636261,1.0,1.0,0.0,1.0,-1.829450249671936,1.8294475078582764,2.706782424866105e-06,1.4112119674682615,0.965009868144989,0.965009868144989,0.0,68.50709533691406,79.0,19783.873046875,0.0,562.6505126953125,1.0,283.1499938964844,284.59130859375,291.1552124023437,292.4975280761719,293.1499938964844,293.1499938964844,283.1499938964844,25575.1171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413412094116211,1.0,0.0,0.0,3.281002283096313,3.2810211181640625,7.18300839253061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.07177734375,0.0,1089.9691162109375,1895.4371337890625,0.0,1182.1817626953125,0.8130046129226685,1.0,0.0,3.0,1.0,0.0
12213240,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.9990000128746032,0.5160348415374756,0.3940765559673309,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.7375099658966064,0.1742298901081085,0.1657831668853759,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.819312572479248,0.2395955175161361,0.1682386845350265,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.7020604014396667,0.1493085473775863,0.1423602402210235,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6940304636955261,0.1443288177251815,0.6537585258483887,285.463623046875,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5076904296875,285.4645690917969,1.0,0.359514057636261,1.0,1.0,0.0,1.0,-1.829450249671936,1.8294475078582764,2.706782424866105e-06,1.4112119674682615,0.965009868144989,0.965009868144989,0.0,68.50709533691406,79.0,19783.873046875,0.0,562.6505126953125,1.0,283.1499938964844,284.59130859375,291.1552124023437,292.4975280761719,293.1499938964844,293.1499938964844,283.1499938964844,25575.1171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413412094116211,1.0,0.0,0.0,3.281002283096313,3.2810211181640625,7.18300839253061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.07177734375,0.0,1089.9691162109375,1895.4371337890625,0.0,1182.1817626953125,0.8130046129226685,1.0,0.0,3.0,1.0,0.0
12213300,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.9990000128746032,0.5199519991874695,0.3949182033538818,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7395465970039368,0.1761798411607742,0.1676169335842132,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8201723694801331,0.240925446152687,0.1691625714302063,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.7042871713638306,0.150995135307312,0.143949493765831,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.6957635879516602,0.1456735879182815,0.6597639918327332,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5166320800781,285.46685791015625,1.0,0.3617056012153625,1.0,1.0,0.0,1.0,-1.842890381813049,1.8428876399993896,2.7457722353574354e-06,1.4217522144317627,0.9684778451919556,0.9684778451919556,0.0,69.0186538696289,79.0,19993.42578125,0.0,573.587158203125,1.0,283.1499938964844,284.5839233398437,291.1624450683594,292.5162658691406,293.1499938964844,293.1499938964844,283.1499938964844,26249.3359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444241404533386,1.0,0.0,0.0,3.333341598510742,3.3333609104156494,7.414005835926218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.916015625,0.0,1141.955078125,1895.4371337890625,0.0,1202.8251953125,0.8228994607925415,1.0,0.0,3.0,1.0,0.0
12213360,297.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.9990000128746032,0.5237936973571777,0.3961818516254425,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.7413709759712219,0.1781623363494873,0.1694850921630859,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.8207788467407227,0.2422788590192794,0.1701048612594604,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721374511719,0.7062679529190063,0.1527071148157119,0.1455664187669754,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.6972636580467224,0.1470416933298111,0.6658982038497925,285.4725036621094,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5245666503906,285.4736022949219,1.0,0.3641015291213989,1.0,1.0,0.0,1.0,-1.8570888042449951,1.857085943222046,2.787312723739888e-06,1.4328829050064087,0.9720249176025392,0.9720249176025392,0.0,69.65036010742188,82.0,20197.859375,0.0,585.5791015625,1.0,283.1499938964844,284.58270263671875,291.170166015625,292.53521728515625,293.1499938964844,293.1499938964844,283.1499938964844,26670.65234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476104259490967,1.0,0.0,0.0,3.369378566741944,3.369398355484009,7.575179097329965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.29296875,0.0,1178.363037109375,1895.4371337890625,0.0,1224.3985595703125,0.8343871235847473,1.0,0.0,3.0,1.0,0.0
12213420,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.9990000128746032,0.5312691330909729,0.3996977210044861,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.7445271611213684,0.1822164952754974,0.1733166277408599,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.8214202523231506,0.2450521737337112,0.1720436960458755,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.7096477746963501,0.1562003046274185,0.1488765925168991,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.6997151970863342,0.1498351991176605,0.6784854531288147,285.4839172363281,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.537841796875,285.4851989746094,1.0,0.3693815171718597,1.0,1.0,0.0,1.0,-1.887328028678894,1.8873251676559448,2.876980488508707e-06,1.4565727710723877,0.979209303855896,0.979209303855896,0.0,71.20411682128906,85.0,20638.080078125,0.0,612.3203735351562,1.0,283.1499938964844,284.5765380859375,291.18756103515625,292.5776672363281,293.1499938964844,293.1499938964844,283.1499938964844,27774.77734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544972658157349,1.0,0.0,0.0,3.457347631454468,3.4573683738708496,7.975894504852477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.5703125,0.0,1270.9158935546875,1895.4371337890625,0.0,1271.8385009765625,0.855657696723938,1.0,0.0,3.0,1.0,0.0
12213480,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.9990000128746032,0.5312691330909729,0.3996977210044861,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.7445271611213684,0.1822164952754974,0.1733166277408599,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.8214202523231506,0.2450521737337112,0.1720436960458755,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.7096477746963501,0.1562003046274185,0.1488765925168991,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.6997151970863342,0.1498351991176605,0.6784854531288147,285.4839172363281,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.537841796875,285.4851989746094,1.0,0.3693815171718597,1.0,1.0,0.0,1.0,-1.887328028678894,1.8873251676559448,2.876980488508707e-06,1.4565727710723877,0.979209303855896,0.979209303855896,0.0,71.20411682128906,85.0,20638.080078125,0.0,612.3203735351562,1.0,283.1499938964844,284.5765380859375,291.18756103515625,292.5776672363281,293.1499938964844,293.1499938964844,283.1499938964844,27774.77734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544972658157349,1.0,0.0,0.0,3.457347631454468,3.4573683738708496,7.975894504852477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.5703125,0.0,1270.9158935546875,1895.4371337890625,0.0,1271.8385009765625,0.855657696723938,1.0,0.0,3.0,1.0,0.0
12213540,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.9990000128746032,0.5384833812713623,0.4043004810810089,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.747149646282196,0.1863877922296524,0.177270233631134,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.8214608430862427,0.2479146420955658,0.1740524023771286,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7123463749885559,0.1597839444875717,0.1522836089134216,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7015675902366638,0.1526975333690643,0.691441535949707,285.49774169921875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54791259765625,285.4991455078125,1.0,0.3752071559429168,1.0,1.0,0.0,1.0,-1.919662594795227,1.9196596145629885,2.974647941300645e-06,1.4818795919418335,0.986596405506134,0.986596405506134,0.0,73.09065246582031,88.0,21100.271484375,0.0,642.4839477539062,1.0,283.1499938964844,284.5726318359375,291.2055053710937,292.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,28875.333984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619833111763,1.0,0.0,0.0,3.544236898422241,3.5442585945129395,8.381829275094788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.28466796875,0.0,1366.8912353515625,1895.4371337890625,0.0,1324.6280517578125,0.8766562342643738,1.0,0.0,3.0,1.0,0.0
12213600,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.9990000128746032,0.5384833812713623,0.4043004810810089,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.747149646282196,0.1863877922296524,0.177270233631134,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.8214608430862427,0.2479146420955658,0.1740524023771286,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7123463749885559,0.1597839444875717,0.1522836089134216,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7015675902366638,0.1526975333690643,0.691441535949707,285.49774169921875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54791259765625,285.4991455078125,1.0,0.3752071559429168,1.0,1.0,0.0,1.0,-1.919662594795227,1.9196596145629885,2.974647941300645e-06,1.4818795919418335,0.986596405506134,0.986596405506134,0.0,73.09065246582031,88.0,21100.271484375,0.0,642.4839477539062,1.0,283.1499938964844,284.5726318359375,291.2055053710937,292.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,28875.333984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619833111763,1.0,0.0,0.0,3.544236898422241,3.5442585945129395,8.381829275094788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.28466796875,0.0,1366.8912353515625,1895.4371337890625,0.0,1324.6280517578125,0.8766562342643738,1.0,0.0,3.0,1.0,0.0
12213660,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.9990000128746032,0.5454802513122559,0.4096852540969848,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.7494040131568909,0.1906697154045105,0.1813371181488037,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.8211061358451843,0.2508628070354461,0.1761270612478256,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.7145825028419495,0.1634526699781417,0.1557797342538833,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7030046582221985,0.1556220203638076,0.7047184109687805,285.5132751464844,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5554504394531,285.51470947265625,1.0,0.3814459145069122,1.0,1.0,0.0,1.0,-1.953644871711731,1.953641891479492,3.079263251493103e-06,1.5084494352340698,0.99420166015625,0.99420166015625,0.0,75.23661804199219,91.0,21580.318359375,0.0,675.6956176757812,1.0,283.1499938964844,284.5704040527344,291.2232360839844,292.6683959960937,293.1499938964844,293.1499938964844,283.1499938964844,29977.16015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698880195617676,1.0,0.0,0.0,3.630380630493164,3.6304032802581774,8.794225436759007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.0341796875,0.0,1466.628662109375,1895.4371337890625,0.0,1381.7044677734375,0.8974633812904358,1.0,0.0,3.0,1.0,0.0
12213720,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.9990000128746032,0.5454802513122559,0.4096852540969848,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.7494040131568909,0.1906697154045105,0.1813371181488037,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.8211061358451843,0.2508628070354461,0.1761270612478256,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.7145825028419495,0.1634526699781417,0.1557797342538833,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7030046582221985,0.1556220203638076,0.7047184109687805,285.5132751464844,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5554504394531,285.51470947265625,1.0,0.3814459145069122,1.0,1.0,0.0,1.0,-1.953644871711731,1.953641891479492,3.079263251493103e-06,1.5084494352340698,0.99420166015625,0.99420166015625,0.0,75.23661804199219,91.0,21580.318359375,0.0,675.6956176757812,1.0,283.1499938964844,284.5704040527344,291.2232360839844,292.6683959960937,293.1499938964844,293.1499938964844,283.1499938964844,29977.16015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698880195617676,1.0,0.0,0.0,3.630380630493164,3.6304032802581774,8.794225436759007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.0341796875,0.0,1466.628662109375,1895.4371337890625,0.0,1381.7044677734375,0.8974633812904358,1.0,0.0,3.0,1.0,0.0
12213780,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.9990000128746032,0.5523017644882202,0.4156146645545959,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.751420795917511,0.1950571089982986,0.1855099946260452,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.8205123543739319,0.2538928687572479,0.1782635301351547,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.7165231704711914,0.1672020554542541,0.1593585461378097,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.7041731476783752,0.1586056649684906,0.7182897329330444,285.53009033203125,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.56103515625,285.5316467285156,1.0,0.38799649477005,1.0,1.0,0.0,1.0,-1.9889369010925293,1.988933801651001,3.190023562638089e-06,1.536015272140503,1.0,1.0,0.0,77.5848617553711,94.0,22074.6015625,0.0,711.676513671875,1.0,283.1499938964844,284.5696105957031,291.2406311035156,292.71490478515625,293.1499938964844,293.1499938964844,283.1499938964844,31117.67578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780387163162231,1.0,0.0,0.0,3.715317726135254,3.715341567993164,9.210542657456244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.60986328125,0.0,1569.8751220703125,1895.4371337890625,0.0,1441.937255859375,0.9179815649986268,1.0,0.0,3.0,1.0,0.0
12213840,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.9990000128746032,0.5523017644882202,0.4156146645545959,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.751420795917511,0.1950571089982986,0.1855099946260452,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.8205123543739319,0.2538928687572479,0.1782635301351547,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.7165231704711914,0.1672020554542541,0.1593585461378097,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.7041731476783752,0.1586056649684906,0.7182897329330444,285.53009033203125,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.56103515625,285.5316467285156,1.0,0.38799649477005,1.0,1.0,0.0,1.0,-1.9889369010925293,1.988933801651001,3.190023562638089e-06,1.536015272140503,1.0,1.0,0.0,77.5848617553711,94.0,22074.6015625,0.0,711.676513671875,1.0,283.1499938964844,284.5696105957031,291.2406311035156,292.71490478515625,293.1499938964844,293.1499938964844,283.1499938964844,31117.67578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780387163162231,1.0,0.0,0.0,3.715317726135254,3.715341567993164,9.210542657456244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.60986328125,0.0,1569.8751220703125,1895.4371337890625,0.0,1441.937255859375,0.9179815649986268,1.0,0.0,3.0,1.0,0.0
12213900,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.9990000128746032,0.5556590557098389,0.4187263548374176,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.7523730397224426,0.197290226817131,0.187635451555252,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380554199219,0.8201636075973511,0.2554386854171753,0.1793546229600906,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7174209952354431,0.1691067516803741,0.1611781567335128,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7046931385993958,0.1601200252771377,0.7251843810081482,285.53814697265625,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5632629394531,285.5395202636719,1.0,0.3913656771183014,1.0,1.0,0.0,1.0,-2.0070011615753174,2.00699782371521,3.2475402349518845e-06,1.5501141548156738,1.0,1.0,0.0,78.82115173339844,94.0,22330.44921875,0.0,730.6486206054688,1.0,283.1499938964844,284.56817626953125,291.2493896484375,292.73876953125,293.1499938964844,293.1499938964844,283.1499938964844,31908.103515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821757555007935,1.0,0.0,0.0,3.762481927871704,3.762506246566773,9.445873274671612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.56103515625,0.0,1630.3880615234375,1895.4371337890625,0.0,1473.0272216796875,0.9266942739486694,1.0,0.0,3.0,1.0,0.0
12213960,297.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.9990000128746032,0.5589895248413086,0.4219116568565368,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.7533022165298462,0.1995512843132019,0.1897870749235153,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.8197960257530212,0.2570070326328277,0.1804607957601547,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.7182861566543579,0.1710327267646789,0.1630178242921829,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.7051860094070435,0.1616509109735489,0.7321524620056152,285.5498352050781,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.565185546875,285.551513671875,1.0,0.3947880864143371,1.0,1.0,0.0,1.0,-2.025315761566162,2.0253124237060547,3.306418420834234e-06,1.564401388168335,1.0,1.0,0.0,80.09308624267578,97.0,22577.244140625,0.0,750.2553100585938,1.0,283.1499938964844,284.5724182128906,291.2577209472656,292.76153564453125,293.1499938964844,293.1499938964844,283.1499938964844,32408.92578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862865090370178,1.0,0.0,0.0,3.791894912719727,3.791919708251953,9.59413682721788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.7021484375,0.0,1668.9244384765625,1895.4371337890625,0.0,1504.255126953125,0.9366971850395204,1.0,0.0,3.0,1.0,0.0
12214020,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.9990000128746032,0.5655914545059204,0.428411066532135,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.7551427483558655,0.2041523903608322,0.1941673904657364,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8190635442733765,0.2602072656154632,0.1827198565006256,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.7199711203575134,0.1749447733163833,0.1667565107345581,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.7061476111412048,0.164760947227478,0.7463149428367615,285.5716247558594,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5684814453125,285.57342529296875,1.0,0.4017576575279236,1.0,1.0,0.0,1.0,-2.0625932216644287,2.062589645385742,3.4280067211511778e-06,1.5934607982635498,1.0,1.0,0.0,82.72021484375,100.0,23089.158203125,0.0,791.265869140625,1.0,283.1499938964844,284.57769775390625,291.27490234375,292.8087463378906,293.1499938964844,293.1499938964844,283.04998779296875,33640.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945513486862183,1.0,0.0,0.0,3.863247156143189,3.863272905349731,9.958599775927723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.92041015625,0.0,1764.921142578125,1895.4371337890625,0.0,1568.0216064453125,0.953178346157074,1.0,0.0,3.0,1.0,0.0
12214080,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.9990000128746032,0.5655914545059204,0.428411066532135,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.7551427483558655,0.2041523903608322,0.1941673904657364,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8190635442733765,0.2602072656154632,0.1827198565006256,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.7199711203575134,0.1749447733163833,0.1667565107345581,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.7061476111412048,0.164760947227478,0.7463149428367615,285.5716247558594,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5684814453125,285.57342529296875,1.0,0.4017576575279236,1.0,1.0,0.0,1.0,-2.0625932216644287,2.062589645385742,3.4280067211511778e-06,1.5934607982635498,1.0,1.0,0.0,82.72021484375,100.0,23089.158203125,0.0,791.265869140625,1.0,283.1499938964844,284.57769775390625,291.27490234375,292.8087463378906,293.1499938964844,293.1499938964844,283.04998779296875,33640.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945513486862183,1.0,0.0,0.0,3.863247156143189,3.863272905349731,9.958599775927723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.92041015625,0.0,1764.921142578125,1895.4371337890625,0.0,1568.0216064453125,0.953178346157074,1.0,0.0,3.0,1.0,0.0
12214140,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.9990000128746032,0.5714020133018494,0.4349792599678039,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7566819190979004,0.20851631462574,0.1983812749385833,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.818131148815155,0.263138860464096,0.1848512142896652,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7213463187217712,0.1786420494318008,0.1703431755304336,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7068299651145935,0.1676750481128692,0.7598419785499573,285.5185546875,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5680847167969,285.5194091796875,1.0,0.408559113740921,1.0,1.0,0.0,1.0,-2.0986557006835938,2.0986523628234863,3.5478801692079287e-06,1.6215577125549316,1.0,1.0,0.0,85.37812805175781,100.0,23753.2890625,0.0,832.6116333007812,1.0,283.052490234375,284.5013427734375,291.3126525878906,292.8993530273437,293.1499938964844,293.1499938964844,283.04998779296875,34618.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081103324890137,1.0,0.0,0.0,3.919020891189575,3.919047355651856,1.0248220405628672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.67138671875,0.0,1842.4710693359373,1895.4371337890625,0.0,1675.3367919921875,0.9647794365882874,1.0,0.0,3.0,1.0,0.0
12214200,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.9990000128746032,0.5716361403465271,0.4352654218673706,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189208984375,0.7567347288131714,0.2086975574493408,0.1985542923212051,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.8180803656578064,0.2632592618465423,0.184936448931694,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.7213925719261169,0.1787952035665512,0.1704901158809662,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.706846296787262,0.1677949726581573,0.7603918313980103,285.51904296875,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5679931640625,285.5200500488281,1.0,0.408843457698822,1.0,1.0,0.0,1.0,-2.100146532058716,2.1001429557800293,3.5528821626940044e-06,1.6227184534072876,1.0,1.0,0.0,85.49274444580078,103.0,23773.3125,0.0,834.3648681640625,1.0,283.0521240234375,284.5014343261719,291.3124389648437,292.8997497558594,293.1499938964844,293.1499938964844,282.75,34646.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085130214691162,1.0,0.0,0.0,3.920607805252075,3.920634269714356,1.0256520681650727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.140625,0.0,1844.7099609375,1895.4371337890625,0.0,1678.5728759765625,0.965157389640808,1.0,0.0,3.0,1.0,0.0
12214260,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.9990000128746032,0.576046347618103,0.4431264698505401,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121643066406,0.7573606371879578,0.2128198742866516,0.2026527374982834,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.8160594701766968,0.2656684815883636,0.1868110299110412,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.7218971252441406,0.182256817817688,0.1739570498466491,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124084472656,0.7065194845199585,0.1704136580228805,0.7731068134307861,285.3118896484375,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5570068359375,285.3114929199219,1.0,0.4159167408943176,1.0,1.0,0.0,1.0,-2.1361987590789795,2.136194944381714,3.675036623462802e-06,1.6508030891418457,1.0,1.0,0.0,88.53719329833984,106.0,24789.3515625,0.0,878.4254150390625,1.0,282.7562255859375,284.2572937011719,291.3680114746094,293.0467834472656,293.1499938964844,293.1499938964844,282.45001220703125,35191.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331790924072266,1.0,0.0,0.0,3.9513111114501953,3.951337814331055,1.0417792282169105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.17333984375,0.0,1888.3896484375,1895.4371337890625,0.0,1881.781982421875,0.9724621176719666,1.0,0.0,3.0,1.0,0.0
12214320,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.9990000128746032,0.576046347618103,0.4431264698505401,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121643066406,0.7573606371879578,0.2128198742866516,0.2026527374982834,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.8160594701766968,0.2656684815883636,0.1868110299110412,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.7218971252441406,0.182256817817688,0.1739570498466491,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124084472656,0.7065194845199585,0.1704136580228805,0.7731068134307861,285.3118896484375,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5570068359375,285.3114929199219,1.0,0.4159167408943176,1.0,1.0,0.0,1.0,-2.1361987590789795,2.136194944381714,3.675036623462802e-06,1.6508030891418457,1.0,1.0,0.0,88.53719329833984,106.0,24789.3515625,0.0,878.4254150390625,1.0,282.7562255859375,284.2572937011719,291.3680114746094,293.0467834472656,293.1499938964844,293.1499938964844,282.45001220703125,35191.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331790924072266,1.0,0.0,0.0,3.9513111114501953,3.951337814331055,1.0417792282169105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.17333984375,0.0,1888.3896484375,1895.4371337890625,0.0,1881.781982421875,0.9724621176719666,1.0,0.0,3.0,1.0,0.0
12214380,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9990000128746032,0.5788446068763733,0.4521087408065796,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.7568405270576477,0.2165233194828033,0.2063260674476623,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.812816321849823,0.267510324716568,0.188242956995964,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7213137149810791,0.1853197515010833,0.1770257800817489,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7049174308776855,0.1725770831108093,0.7837061882019043,285.0994567871094,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5359802246094,285.0991516113281,1.0,0.4228256046772003,1.0,1.0,0.0,1.0,-2.16953706741333,2.1695332527160645,3.789944003074197e-06,1.6767531633377075,1.0,1.0,0.0,91.86056518554688,109.0,25789.751953125,0.0,922.2300415039062,1.0,282.4561462402344,284.0103759765625,291.3760681152344,293.1249694824219,293.1499938964844,293.1499938964844,282.1499938964844,35518.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551629543304443,1.0,0.0,0.0,3.969614982604981,3.969642162322998,1.051453523359669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.314453125,0.0,1914.7547607421875,1895.4371337890625,0.0,2070.282470703125,0.9768162369728088,1.0,0.0,3.0,1.0,0.0
