time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214440,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9990000128746032,0.5788446068763733,0.4521087408065796,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.7568405270576477,0.2165233194828033,0.2063260674476623,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.812816321849823,0.267510324716568,0.188242956995964,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7213137149810791,0.1853197515010833,0.1770257800817489,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7049174308776855,0.1725770831108093,0.7837061882019043,285.0994567871094,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5359802246094,285.0991516113281,1.0,0.4228256046772003,1.0,1.0,0.0,1.0,-2.16953706741333,2.1695332527160645,3.789944003074197e-06,1.6767531633377075,1.0,1.0,0.0,91.86056518554688,109.0,25789.751953125,0.0,922.2300415039062,1.0,282.4561462402344,284.0103759765625,291.3760681152344,293.1249694824219,293.1499938964844,293.1499938964844,282.1499938964844,35518.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551629543304443,1.0,0.0,0.0,3.969614982604981,3.969642162322998,1.051453523359669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.314453125,0.0,1914.7547607421875,1895.4371337890625,0.0,2070.282470703125,0.9768162369728088,1.0,0.0,3.0,1.0,0.0
12214500,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9990000128746032,0.5798113942146301,0.4567301869392395,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7564215660095215,0.2182867377996444,0.2080815434455871,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8110371232032776,0.2683294415473938,0.1888888627290725,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.7208592295646667,0.1867613047361374,0.1784767061471939,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7039076685905457,0.1735482811927795,0.7885047197341919,284.935546875,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5234375,284.9223937988281,1.0,0.4262014627456665,1.0,1.0,0.0,1.0,-2.185478925704956,2.1854751110076904,3.845547325909138e-06,1.689152717590332,0.9994975924491882,0.9994975924491882,0.0,93.56072235107422,109.0,26550.0390625,0.0,944.0161743164062,1.0,282.19354248046875,283.8067626953125,291.4078063964844,293.25604248046875,293.1499938964844,293.1499938964844,282.1499938964844,35633.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675294876098633,1.0,0.0,0.0,3.9757158756256095,3.975743055343628,1.0546878002060112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.6689453125,0.0,1923.643310546875,1895.4371337890625,0.0,2178.931640625,0.9782636761665344,1.0,0.0,3.0,1.0,0.0
12214560,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.5804502367973328,0.4615431427955627,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7557883858680725,0.2199731916189193,0.2097343057394027,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8090147972106934,0.269056111574173,0.1894369274377823,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7201963067054749,0.1881271004676818,0.1798311024904251,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7026549577713013,0.1744319200515747,0.7928040027618408,284.8876647949219,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.50860595703125,284.8876037597656,1.0,0.4295104444026947,1.0,1.0,0.0,1.0,-2.2006947994232178,2.200690746307373,3.899021521647228e-06,1.7009868621826172,0.9985430836677552,0.9985430836677552,0.0,95.30883026123048,112.0,26778.59765625,0.0,965.5444946289062,1.0,282.1556396484375,283.7650756835937,291.37506103515625,293.1836242675781,293.1499938964844,293.1499938964844,281.8500061035156,35754.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727299332618713,1.0,0.0,0.0,3.9794130325317374,3.979440212249756,1.0566503760855994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.8154296875,0.0,1929.4656982421875,1895.4371337890625,0.0,2225.11865234375,0.979178547859192,1.0,0.0,3.0,1.0,0.0
12214620,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.9990000128746032,0.581082820892334,0.4710321128368377,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798095703125,0.7545499801635742,0.2232578545808792,0.2129685431718826,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.8049800395965576,0.2704171538352966,0.1904864013195037,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7188613414764404,0.1907601058483123,0.1824554055929184,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67999267578125,0.7001330852508545,0.1760977357625961,0.8009235858917236,284.6796264648437,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.47125244140625,284.67950439453125,1.0,0.4359583556652069,1.0,1.0,0.0,1.0,-2.230143785476685,2.23013973236084,4.003612502856413e-06,1.7238754034042358,0.9931733012199402,0.9931733012199402,0.0,98.78932189941406,100.0,27757.490234375,0.0,1008.33740234375,1.0,281.8561096191406,283.524169921875,291.379150390625,293.2445373535156,293.1499938964844,293.1499938964844,281.54998779296875,36004.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874095439910889,1.0,0.0,0.0,3.979961633682251,3.979989051818848,1.05694175545068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.32080078125,0.0,1932.2261962890625,1895.4371337890625,0.0,2356.9140625,0.9794514775276184,1.0,0.0,3.0,1.0,0.0
12214680,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.9990000128746032,0.581082820892334,0.4710321128368377,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798095703125,0.7545499801635742,0.2232578545808792,0.2129685431718826,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.8049800395965576,0.2704171538352966,0.1904864013195037,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7188613414764404,0.1907601058483123,0.1824554055929184,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67999267578125,0.7001330852508545,0.1760977357625961,0.8009235858917236,284.6796264648437,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.47125244140625,284.67950439453125,1.0,0.4359583556652069,1.0,1.0,0.0,1.0,-2.230143785476685,2.23013973236084,4.003612502856413e-06,1.7238754034042358,0.9931733012199402,0.9931733012199402,0.0,98.78932189941406,100.0,27757.490234375,0.0,1008.33740234375,1.0,281.8561096191406,283.524169921875,291.379150390625,293.2445373535156,293.1499938964844,293.1499938964844,281.54998779296875,36004.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874095439910889,1.0,0.0,0.0,3.979961633682251,3.979989051818848,1.05694175545068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.32080078125,0.0,1932.2261962890625,1895.4371337890625,0.0,2356.9140625,0.9794514775276184,1.0,0.0,3.0,1.0,0.0
12214740,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.9990000128746032,0.5823962092399597,0.4680497646331787,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.7595410943031311,0.2264045625925064,0.2159370183944702,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634704589844,0.8079200387001038,0.2716207802295685,0.191328078508377,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638366699219,0.7231966257095337,0.19324392080307,0.1848028004169464,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.7038195729255676,0.1776261329650879,0.8077601194381714,284.4633178710937,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4429931640625,284.4622802734375,1.0,0.4366076290607452,1.0,1.0,0.0,1.0,-2.2421889305114746,2.24218487739563,4.047190486744512e-06,1.7334538698196411,0.984879732131958,0.984879732131958,0.0,98.32231903076172,103.0,28563.802734375,0.0,1018.903076171875,1.0,281.5561218261719,283.2768859863281,291.3890380859375,293.30621337890625,293.1499938964844,293.1499938964844,281.25,36249.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005330562591553,1.0,0.0,0.0,3.97154712677002,3.971574306488037,1.0524771596465143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.47314453125,0.0,1923.2286376953125,1895.4371337890625,0.0,2476.299560546875,0.9776931405067444,1.0,0.0,3.0,1.0,0.0
12214800,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.9990000128746032,0.5823962092399597,0.4680497646331787,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.7595410943031311,0.2264045625925064,0.2159370183944702,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634704589844,0.8079200387001038,0.2716207802295685,0.191328078508377,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638366699219,0.7231966257095337,0.19324392080307,0.1848028004169464,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.7038195729255676,0.1776261329650879,0.8077601194381714,284.4633178710937,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4429931640625,284.4622802734375,1.0,0.4366076290607452,1.0,1.0,0.0,1.0,-2.2421889305114746,2.24218487739563,4.047190486744512e-06,1.7334538698196411,0.984879732131958,0.984879732131958,0.0,98.32231903076172,103.0,28563.802734375,0.0,1018.903076171875,1.0,281.5561218261719,283.2768859863281,291.3890380859375,293.30621337890625,293.1499938964844,293.1499938964844,281.25,36249.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005330562591553,1.0,0.0,0.0,3.97154712677002,3.971574306488037,1.0524771596465143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.47314453125,0.0,1923.2286376953125,1895.4371337890625,0.0,2476.299560546875,0.9776931405067444,1.0,0.0,3.0,1.0,0.0
12214860,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.9990000128746032,0.5849295258522034,0.4678744673728943,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2592163085937,0.7627910375595093,0.2291643619537353,0.2186682373285293,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591552734375,0.8089407682418823,0.2724272906780243,0.1919825673103332,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593078613281,0.7258186340332031,0.1953248232603073,0.186900720000267,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593688964844,0.7056820392608643,0.1787799894809723,0.8135358095169067,284.25909423828125,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4266052246094,284.2589111328125,1.0,0.4388016164302826,1.0,1.0,0.0,1.0,-2.255495071411133,2.255491018295288,4.095006715942873e-06,1.7436798810958862,0.973917543888092,0.973917543888092,0.0,98.66378784179688,106.0,29452.66015625,0.0,1033.989501953125,1.0,281.2560119628906,283.0381164550781,291.4010925292969,293.3690795898437,293.1499938964844,293.1499938964844,280.95001220703125,36498.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122289776802063,1.0,0.0,0.0,3.953922033309937,3.953948974609375,1.04315643056907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.03271484375,0.0,1902.35302734375,1895.4371337890625,0.0,2583.73486328125,0.973860800266266,1.0,0.0,3.0,1.0,0.0
12214920,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.9990000128746032,0.5849295258522034,0.4678744673728943,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2592163085937,0.7627910375595093,0.2291643619537353,0.2186682373285293,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591552734375,0.8089407682418823,0.2724272906780243,0.1919825673103332,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593078613281,0.7258186340332031,0.1953248232603073,0.186900720000267,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593688964844,0.7056820392608643,0.1787799894809723,0.8135358095169067,284.25909423828125,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4266052246094,284.2589111328125,1.0,0.4388016164302826,1.0,1.0,0.0,1.0,-2.255495071411133,2.255491018295288,4.095006715942873e-06,1.7436798810958862,0.973917543888092,0.973917543888092,0.0,98.66378784179688,106.0,29452.66015625,0.0,1033.989501953125,1.0,281.2560119628906,283.0381164550781,291.4010925292969,293.3690795898437,293.1499938964844,293.1499938964844,280.95001220703125,36498.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122289776802063,1.0,0.0,0.0,3.953922033309937,3.953948974609375,1.04315643056907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.03271484375,0.0,1902.35302734375,1895.4371337890625,0.0,2583.73486328125,0.973860800266266,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0800476074219,0.9990000128746032,0.586021363735199,0.4703807830810547,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.7634773254394531,0.2309051156044006,0.220437005162239,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.081298828125,0.8079178929328918,0.2727182507514953,0.1922794580459594,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824279785156,0.7261411547660828,0.1965340375900268,0.1881720423698425,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828552246094,0.7052405476570129,0.1792908608913421,0.8164412379264832,284.0807800292969,284.95001220703125,297.16619873046875,288.37255859375,297.1645812988281,297.4092712402344,284.0770874023437,1.0,0.4409439265727997,1.0,1.0,0.0,1.0,-2.2660043239593506,2.2660000324249268,4.133115908189211e-06,1.7518327236175537,0.9636348485946656,0.9636348485946656,0.0,99.6736297607422,106.0,30386.541015625,0.0,1048.867431640625,1.0,280.9660949707031,282.8171691894531,291.4344787597656,293.4770202636719,293.1499938964844,293.1499938964844,280.95001220703125,36704.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234277963638306,1.0,0.0,0.0,3.934414386749268,3.934441328048706,1.0328885764465667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.796875,0.0,1878.891357421875,1895.4371337890625,0.0,2687.3544921875,0.9695713520050048,1.0,0.0,3.0,1.0,0.0
12215040,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.9990000128746032,0.5862560272216797,0.4715757668018341,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07244873046875,0.7634348273277283,0.231449156999588,0.2209599018096923,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0723571777344,0.807306706905365,0.2727977335453033,0.1923335343599319,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0725402832031,0.7259977459907532,0.1968967914581298,0.1885296255350113,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726013183594,0.7048128843307495,0.1794202625751495,0.817107081413269,284.0722961425781,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4029235839844,284.0721435546875,1.0,0.4417122900485992,1.0,1.0,0.0,1.0,-2.269361972808838,2.269357681274414,4.145325419813162e-06,1.75443434715271,0.9606385827064514,0.9606385827064514,0.0,100.10742950439452,109.0,30453.419921875,0.0,1054.076416015625,1.0,280.9560852050781,282.8105163574219,291.4202575683594,293.44647216796875,293.1499938964844,293.1499938964844,280.6499938964844,36753.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824160635471344,1.0,0.0,0.0,3.926956176757813,3.926983118057251,1.0289762713000528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.86181640625,0.0,1869.7398681640625,1895.4371337890625,0.0,2694.1572265625,0.9679296612739564,1.0,0.0,3.0,1.0,0.0
12215100,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273376464844,0.9990000128746032,0.5864036679267883,0.474254310131073,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320678710937,0.7632068991661072,0.2324857860803604,0.2220149040222168,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9307556152344,0.8059384822845459,0.2728935182094574,0.1924588084220886,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9337158203125,0.7255681753158569,0.1975642293691635,0.1892381161451339,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9348449707031,0.7037844657897949,0.1796141415834427,0.8183524012565613,283.9293518066406,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3887634277344,283.91845703125,1.0,0.4433499574661255,1.0,1.0,0.0,1.0,-2.276344060897827,2.2763400077819824,4.170781721768435e-06,1.7598475217819214,0.9524759650230408,0.9524759650230408,0.0,101.06730651855467,109.0,31278.384765625,0.0,1065.1767578125,1.0,280.6947021484375,282.6226806640625,291.4602355957031,293.5873107910156,293.1499938964844,293.1499938964844,280.6499938964844,36900.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332014083862305,1.0,0.0,0.0,3.9098637104034415,3.9098904132843018,1.020038325805217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.0751953125,0.0,1849.1676025390625,1895.4371337890625,0.0,2778.26708984375,0.9641347527503968,1.0,0.0,3.0,1.0,0.0
12215160,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.9990000128746032,0.586124837398529,0.4774929583072662,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.7625651955604553,0.2334366887807846,0.2229640483856201,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.8041207790374756,0.2729020118713379,0.1924971044063568,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.7247543334960938,0.198142260313034,0.1898413747549057,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895263671875,0.7023187279701233,0.1797136813402176,0.8190913200378418,283.88934326171875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3722839355469,283.88946533203125,1.0,0.4450623393058777,1.0,1.0,0.0,1.0,-2.283032894134521,2.2830288410186768,4.195250767224934e-06,1.7650359869003296,0.9449523687362672,0.9449523687362672,0.0,102.181884765625,97.0,31433.6953125,0.0,1076.62646484375,1.0,280.656005859375,282.58807373046875,291.4398803710937,293.52557373046875,293.1499938964844,293.1499938964844,280.3500061035156,37035.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365833759307861,1.0,0.0,0.0,3.88964319229126,3.889669895172119,1.009515131045191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.59130859375,0.0,1824.7401123046875,1895.4371337890625,0.0,2809.81103515625,0.9596949815750122,1.0,0.0,3.0,1.0,0.0
12215220,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70538330078125,0.9990000128746032,0.5862411260604858,0.4725077152252197,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057800292969,0.7671175003051758,0.235196515917778,0.2246197015047073,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056884765625,0.806889533996582,0.2727967500686645,0.1924182027578354,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059326171875,0.7282200455665588,0.1991373598575592,0.1907814443111419,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060546875,0.7049675583839417,0.1797422021627426,0.8192316293716431,283.70556640625,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3460388183594,283.7046813964844,1.0,0.4431008398532867,1.0,1.0,0.0,1.0,-2.2802555561065674,2.2802515029907227,4.185449142823927e-06,1.76309072971344,0.9268390536308287,0.9268390536308287,0.0,100.7028350830078,100.0,32300.107421875,0.0,1067.908447265625,1.0,280.3564758300781,282.3681945800781,291.4562683105469,293.5998840332031,293.1499938964844,293.1499938964844,280.04998779296875,37358.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489171266555786,1.0,0.0,0.0,3.8404929637908936,3.8405191898345934,9.841634209806216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.44873046875,0.0,1766.3065185546875,1895.4371337890625,0.0,2925.129150390625,0.9488394856452942,1.0,0.0,3.0,1.0,0.0
12215280,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70538330078125,0.9990000128746032,0.5862411260604858,0.4725077152252197,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057800292969,0.7671175003051758,0.235196515917778,0.2246197015047073,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056884765625,0.806889533996582,0.2727967500686645,0.1924182027578354,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059326171875,0.7282200455665588,0.1991373598575592,0.1907814443111419,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060546875,0.7049675583839417,0.1797422021627426,0.8192316293716431,283.70556640625,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3460388183594,283.7046813964844,1.0,0.4431008398532867,1.0,1.0,0.0,1.0,-2.2802555561065674,2.2802515029907227,4.185449142823927e-06,1.76309072971344,0.9268390536308287,0.9268390536308287,0.0,100.7028350830078,100.0,32300.107421875,0.0,1067.908447265625,1.0,280.3564758300781,282.3681945800781,291.4562683105469,293.5998840332031,293.1499938964844,293.1499938964844,280.04998779296875,37358.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489171266555786,1.0,0.0,0.0,3.8404929637908936,3.8405191898345934,9.841634209806216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.44873046875,0.0,1766.3065185546875,1895.4371337890625,0.0,2925.129150390625,0.9488394856452942,1.0,0.0,3.0,1.0,0.0
12215340,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5601501464844,0.9990000128746032,0.5870999097824097,0.4709761440753937,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5643310546875,0.7689113020896912,0.236075684428215,0.2254589796066284,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.563232421875,0.8076937198638916,0.2727013528347015,0.1923633366823196,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5658264160156,0.7294827103614807,0.199607640504837,0.1912349462509155,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.56695556640625,0.7057362794876099,0.1797076910734176,0.8191076517105103,283.5619506835937,284.95001220703125,297.3485412597656,288.41961669921875,297.3469543457031,297.33807373046875,283.55194091796875,1.0,0.4429271817207336,1.0,1.0,0.0,1.0,-2.279744863510132,2.279740810394287,4.183366399956867e-06,1.7625726461410522,0.9157713651657104,0.9157713651657104,0.0,100.2544937133789,100.0,33123.859375,0.0,1065.6282958984375,1.0,280.09283447265625,282.1857604980469,291.4907531738281,293.7303466796875,293.1499938964844,293.1499938964844,280.04998779296875,37564.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576893210411072,1.0,0.0,0.0,3.809356451034546,3.809382200241089,9.682700010671397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.4130859375,0.0,1730.0118408203125,1895.4371337890625,0.0,3007.335693359375,0.9419438242912292,1.0,0.0,3.0,1.0,0.0
12215400,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52618408203125,0.9990000128746032,0.5876880288124084,0.4709113538265228,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262756347656,0.7697557806968689,0.2368275672197342,0.2261663824319839,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.8075906038284302,0.2725661396980285,0.1922636330127716,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263671875,0.7299376130104065,0.1999872028827667,0.1915959119796753,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52642822265625,0.7056734561920166,0.1796328574419021,0.8187878131866455,283.5262145996094,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3297424316406,283.5262451171875,1.0,0.4430541694164276,1.0,1.0,0.0,1.0,-2.280445337295532,2.2804410457611084,4.185885245533427e-06,1.7630910873413086,0.9063424468040466,0.9063424468040466,0.0,100.25650024414062,103.0,33193.84375,0.0,1066.3807373046875,1.0,280.0567932128906,282.1576232910156,291.4687805175781,293.6658630371094,293.1499938964844,293.1499938964844,279.75,37738.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602849841117859,1.0,0.0,0.0,3.777243614196777,3.777269124984741,9.520138632979068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.94140625,0.0,1692.855712890625,1895.4371337890625,0.0,3031.677978515625,0.9348905086517334,1.0,0.0,3.0,1.0,0.0
12215460,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3995666503906,0.9990000128746032,0.5880853533744812,0.4739950299263,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.398193359375,0.7696240544319153,0.2382272630929947,0.2275314182043075,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3984680175781,0.8055907487869263,0.272303432226181,0.1921103447675705,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.39776611328125,0.7292782068252563,0.2006640285253524,0.1922856420278549,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7038761973381042,0.1794489622116089,0.8182069659233093,283.3988952636719,284.95001220703125,297.4380187988281,288.4418029785156,297.4024963378906,297.3117980957031,283.4035339355469,1.0,0.4438973367214203,0.8302083611488342,0.8302083611488342,0.3599081337451935,1.0,-2.285728693008423,1.6402467489242554,0.6454819440841675,1.124115228652954,0.8864840269088745,0.8864840269088745,0.0,100.9656753540039,103.0,34569.11328125,0.0,1072.6453857421875,1.0,279.7608947753906,281.98553466796875,291.49102783203125,293.7597961425781,293.1499938964844,293.1499938964844,279.75,38108.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713040947914124,1.0,0.0,0.0,3.7070000171661377,3.707025051116944,9.169348231807816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.06689453125,0.0,1613.5328369140625,1895.4371337890625,0.0,3135.043701171875,0.9194287657737732,1.0,0.0,3.0,1.0,0.0
12215520,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4091796875,0.9990000128746032,0.5881145000457764,0.4744536578655243,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4073181152344,0.769547700881958,0.2384034246206283,0.2276843190193176,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4077453613281,0.805302619934082,0.2723022699356079,0.1920950561761856,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.40673828125,0.7291498184204102,0.2007551938295364,0.1923617720603943,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.40631103515625,0.7036148905754089,0.1794424653053283,0.8181372880935669,283.4083251953125,284.95001220703125,297.44451904296875,288.4433898925781,297.40093994140625,297.3099365234375,283.4139099121094,1.0,0.4440317153930664,0.811294436454773,0.811294436454773,0.4000000059604645,1.0,-2.28645133972168,1.541934370994568,0.744516909122467,1.0258779525756836,0.8845426440238953,0.8845426440238953,0.0,101.0814437866211,106.0,34673.29296875,0.0,1073.6055908203125,1.0,279.75750732421875,281.9923095703125,291.48638916015625,293.7523498535156,293.1499938964844,293.1499938964844,280.04998779296875,38131.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716058731079102,1.0,0.0,0.0,3.6986818313598633,3.69870662689209,9.128243618761188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.865234375,0.0,1604.165771484375,1895.4371337890625,0.0,3137.8740234375,0.9175938367843628,1.0,0.0,3.0,1.0,0.0
12215580,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7158203125,0.9990000128746032,0.5907732844352722,0.477149099111557,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71343994140625,0.7706048488616943,0.2411125898361206,0.2299150079488754,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139587402344,0.8044973611831665,0.2735022902488708,0.1926219463348388,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71258544921875,0.7294535040855408,0.2024824768304824,0.193716213107109,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119140625,0.7027959227561951,0.1801493763923645,0.8200761079788208,283.7147216796875,284.95001220703125,297.509033203125,288.4590148925781,297.3951721191406,297.309814453125,283.7211303710937,1.0,0.4459565579891205,0.6225889325141907,0.6225889325141907,0.800000011920929,1.0,-2.296945095062256,0.9860771894454956,1.3108679056167605,0.4685254693031311,0.8704109787940979,0.8704109787940979,0.0,102.0107879638672,109.0,34594.57421875,0.0,1087.544677734375,1.0,280.0420227050781,282.3168640136719,291.4232788085937,293.6158752441406,293.1499938964844,293.1499938964844,280.3500061035156,38024.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594521284103394,1.0,0.0,0.0,3.6218745708465576,3.621898651123047,8.75306341185933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.541015625,0.0,1517.1295166015625,1895.4371337890625,0.0,3023.86669921875,0.9004389047622681,1.0,0.0,3.0,1.0,0.0
12215640,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7158203125,0.9990000128746032,0.5907732844352722,0.477149099111557,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71343994140625,0.7706048488616943,0.2411125898361206,0.2299150079488754,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139587402344,0.8044973611831665,0.2735022902488708,0.1926219463348388,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71258544921875,0.7294535040855408,0.2024824768304824,0.193716213107109,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119140625,0.7027959227561951,0.1801493763923645,0.8200761079788208,283.7147216796875,284.95001220703125,297.509033203125,288.4590148925781,297.3951721191406,297.309814453125,283.7211303710937,1.0,0.4459565579891205,0.6225889325141907,0.6225889325141907,0.800000011920929,1.0,-2.296945095062256,0.9860771894454956,1.3108679056167605,0.4685254693031311,0.8704109787940979,0.8704109787940979,0.0,102.0107879638672,109.0,34594.57421875,0.0,1087.544677734375,1.0,280.0420227050781,282.3168640136719,291.4232788085937,293.6158752441406,293.1499938964844,293.1499938964844,280.3500061035156,38024.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594521284103394,1.0,0.0,0.0,3.6218745708465576,3.621898651123047,8.75306341185933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.541015625,0.0,1517.1295166015625,1895.4371337890625,0.0,3023.86669921875,0.9004389047622681,1.0,0.0,3.0,1.0,0.0
12215700,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8994140625,0.9990000128746032,0.5931857824325562,0.4778226315975189,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.7719641923904419,0.2428485304117202,0.2314475327730178,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.8050244450569153,0.2745555937290191,0.1932636499404907,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89093017578125,0.7303448915481567,0.2036877572536468,0.1947601735591888,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890991210937,0.7032379508018494,0.180828720331192,0.822697103023529,283.8966064453125,284.95001220703125,297.5411071777344,288.4666748046875,297.40203857421875,297.3175354003906,283.91290283203125,1.0,0.4473312497138977,0.5282361507415771,0.5282361507415771,1.0,1.0,-2.304764747619629,0.8701798915863037,1.4345848560333252,0.3510008156299591,0.8651379942893982,0.8651379942893982,0.0,102.41423797607422,109.0,33885.52734375,0.0,1097.8021240234375,1.0,280.29736328125,282.53131103515625,291.3959350585937,293.4926452636719,293.1499938964844,293.1499938964844,280.3500061035156,37906.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506098389625549,1.0,0.0,0.0,3.586282253265381,3.586306095123291,8.581876045354875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.86328125,0.0,1477.444580078125,1895.4371337890625,0.0,2940.98291015625,0.8924877643585205,1.0,0.0,3.0,1.0,0.0
12215760,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.9990000128746032,0.5960705280303955,0.4785163104534149,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859619140625,0.7735550403594971,0.2447672337293625,0.2332011610269546,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9863586425781,0.8058077096939087,0.2758127152919769,0.1940959244966507,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853210449219,0.7314512729644775,0.2050599157810211,0.1960034817457199,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.7039436101913452,0.1816773861646652,0.8262358903884888,283.9869079589844,284.95001220703125,297.57305908203125,288.4742431640625,297.4217224121094,297.3293151855469,283.99169921875,1.0,0.4489440321922302,0.5427200198173523,0.5427200198173523,1.0,1.0,-2.314446926116944,0.8834088444709778,1.4310380220413208,0.3620089888572693,0.8596804738044739,0.8596804738044739,0.0,102.9012222290039,112.0,33888.625,0.0,1110.1978759765625,1.0,280.3413391113281,282.61383056640625,291.4291381835937,293.5714416503906,293.1499938964844,293.1499938964844,280.6499938964844,37785.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470487594604492,1.0,0.0,0.0,3.55395245552063,3.553975820541382,8.427845159530989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.57177734375,0.0,1441.92333984375,1895.4371337890625,0.0,2907.636474609375,0.8851743936538696,1.0,0.0,3.0,1.0,0.0
12215820,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.9990000128746032,0.6022351980209351,0.4805195331573486,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2334899902344,0.776689350605011,0.2488478422164917,0.2369891107082367,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2338256835937,0.8072827458381653,0.2785592079162597,0.1959639638662338,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328491210937,0.7336532473564148,0.2080273777246475,0.1987521201372146,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323303222656,0.705428421497345,0.1836236715316772,0.8346701860427856,284.234375,284.95001220703125,297.6365661621094,288.4891052246094,297.466796875,297.356201171875,284.2391052246094,1.0,0.45278000831604,0.5716878175735474,0.5716878175735474,1.0,1.0,-2.337077617645264,0.9272798299789428,1.4097979068756104,0.4007517397403717,0.8520582318305969,0.8520582318305969,0.0,104.15990447998048,115.0,33162.94140625,0.0,1139.96875,1.0,280.6404724121094,282.9002990722656,291.4471740722656,293.5434875488281,293.1499938964844,293.1499938964844,280.95001220703125,37477.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356748223304749,1.0,0.0,0.0,3.497431516647339,3.497454166412353,8.161908340298396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.50341796875,0.0,1380.5516357421875,1895.4371337890625,0.0,2801.332763671875,0.8724076747894287,1.0,0.0,3.0,1.0,0.0
12215880,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.9990000128746032,0.6022351980209351,0.4805195331573486,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2334899902344,0.776689350605011,0.2488478422164917,0.2369891107082367,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2338256835937,0.8072827458381653,0.2785592079162597,0.1959639638662338,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328491210937,0.7336532473564148,0.2080273777246475,0.1987521201372146,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323303222656,0.705428421497345,0.1836236715316772,0.8346701860427856,284.234375,284.95001220703125,297.6365661621094,288.4891052246094,297.466796875,297.356201171875,284.2391052246094,1.0,0.45278000831604,0.5716878175735474,0.5716878175735474,1.0,1.0,-2.337077617645264,0.9272798299789428,1.4097979068756104,0.4007517397403717,0.8520582318305969,0.8520582318305969,0.0,104.15990447998048,115.0,33162.94140625,0.0,1139.96875,1.0,280.6404724121094,282.9002990722656,291.4471740722656,293.5434875488281,293.1499938964844,293.1499938964844,280.95001220703125,37477.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356748223304749,1.0,0.0,0.0,3.497431516647339,3.497454166412353,8.161908340298396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.50341796875,0.0,1380.5516357421875,1895.4371337890625,0.0,2801.332763671875,0.8724076747894287,1.0,0.0,3.0,1.0,0.0
12215940,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808044433594,0.9990000128746032,0.6085976958274841,0.4833377301692962,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.7796410918235779,0.2531861960887909,0.2410523891448974,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.8085492849349976,0.2815741002559662,0.1980389654636383,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784545898437,0.7357184290885925,0.2112172096967697,0.2017446905374527,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.7068514823913574,0.185818001627922,0.8443898558616638,284.48004150390625,284.95001220703125,297.6994323730469,288.50360107421875,297.5126037597656,297.3841247558594,284.4848022460937,1.0,0.4572942554950714,0.6006556153297424,0.6006556153297424,1.0,1.0,-2.363105297088623,0.9676225185394288,1.3954826593399048,0.4352208077907562,0.8476903438568115,0.8476903438568115,0.0,105.76603698730467,118.0,32505.9609375,0.0,1175.503662109375,1.0,280.9402770996094,283.1827392578125,291.4656982421875,293.5201721191406,293.1499938964844,293.1499938964844,281.25,37107.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251684308052063,1.0,0.0,0.0,3.454659938812256,3.4546823501586914,7.9634986605015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.88525390625,0.0,1334.3531494140625,1895.4371337890625,0.0,2703.51611328125,0.8626524209976196,1.0,0.0,3.0,1.0,0.0
12216000,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808044433594,0.9990000128746032,0.6085976958274841,0.4833377301692962,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.7796410918235779,0.2531861960887909,0.2410523891448974,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.8085492849349976,0.2815741002559662,0.1980389654636383,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784545898437,0.7357184290885925,0.2112172096967697,0.2017446905374527,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.7068514823913574,0.185818001627922,0.8443898558616638,284.48004150390625,284.95001220703125,297.6994323730469,288.50360107421875,297.5126037597656,297.3841247558594,284.4848022460937,1.0,0.4572942554950714,0.6006556153297424,0.6006556153297424,1.0,1.0,-2.363105297088623,0.9676225185394288,1.3954826593399048,0.4352208077907562,0.8476903438568115,0.8476903438568115,0.0,105.76603698730467,118.0,32505.9609375,0.0,1175.503662109375,1.0,280.9402770996094,283.1827392578125,291.4656982421875,293.5201721191406,293.1499938964844,293.1499938964844,281.25,37107.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251684308052063,1.0,0.0,0.0,3.454659938812256,3.4546823501586914,7.9634986605015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.88525390625,0.0,1334.3531494140625,1895.4371337890625,0.0,2703.51611328125,0.8626524209976196,1.0,0.0,3.0,1.0,0.0
12216060,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.9990000128746032,0.6150262951850891,0.4868275821208954,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.7824113965034485,0.257737249135971,0.245330274105072,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.8096385598182678,0.2848113477230072,0.2002807557582855,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.7376350164413452,0.2145778536796569,0.2049143016338348,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.7081725597381592,0.188196063041687,0.8550232648849487,284.7243347167969,284.95001220703125,297.7616882324219,288.5177307128906,297.5542297363281,297.41131591796875,284.72900390625,1.0,0.4623476266860962,0.5982906222343445,0.5982906222343445,1.0,1.0,-2.391709327697754,0.9794026017189026,1.4123066663742063,0.4405907094478607,0.846566915512085,0.846566915512085,0.0,107.65596771240234,121.0,31931.5078125,0.0,1215.9686279296875,1.0,281.2395935058594,283.4598693847656,291.4842834472656,293.5025329589844,293.1499938964844,293.1499938964844,281.54998779296875,36696.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155410289764404,1.0,0.0,0.0,3.427314043045044,3.4273359775543213,7.837924727027712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.0927734375,0.0,1304.141357421875,1895.4371337890625,0.0,2614.310791015625,0.8562756776809692,1.0,0.0,3.0,1.0,0.0
12216120,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.9990000128746032,0.6150262951850891,0.4868275821208954,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.7824113965034485,0.257737249135971,0.245330274105072,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.8096385598182678,0.2848113477230072,0.2002807557582855,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.7376350164413452,0.2145778536796569,0.2049143016338348,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.7081725597381592,0.188196063041687,0.8550232648849487,284.7243347167969,284.95001220703125,297.7616882324219,288.5177307128906,297.5542297363281,297.41131591796875,284.72900390625,1.0,0.4623476266860962,0.5982906222343445,0.5982906222343445,1.0,1.0,-2.391709327697754,0.9794026017189026,1.4123066663742063,0.4405907094478607,0.846566915512085,0.846566915512085,0.0,107.65596771240234,121.0,31931.5078125,0.0,1215.9686279296875,1.0,281.2395935058594,283.4598693847656,291.4842834472656,293.5025329589844,293.1499938964844,293.1499938964844,281.54998779296875,36696.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155410289764404,1.0,0.0,0.0,3.427314043045044,3.4273359775543213,7.837924727027712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.0927734375,0.0,1304.141357421875,1895.4371337890625,0.0,2614.310791015625,0.8562756776809692,1.0,0.0,3.0,1.0,0.0
12216180,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6215669512748718,0.4908322095870971,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7850592136383057,0.26248899102211,0.2498042285442352,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8106180429458618,0.2882555425167084,0.2026720196008682,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7394487261772156,0.2180928736925125,0.2082376927137375,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7094159722328186,0.1907306313514709,0.8664075136184692,284.9707946777344,284.95001220703125,297.8232116699219,288.5315246582031,297.59423828125,297.4366455078125,284.9754333496094,1.0,0.4678249657154083,0.5959256291389465,0.5959256291389465,1.0,1.0,-2.422434568405152,0.9911743998527528,1.4312602281570437,0.4454753398895263,0.8487445712089539,0.8487445712089539,0.0,109.78143310546876,124.0,31506.494140625,0.0,1260.78466796875,1.0,281.5393981933594,283.7374572753906,291.5043029785156,293.4939270019531,293.1499938964844,293.1499938964844,281.8500061035156,36262.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071043491363525,1.0,0.0,0.0,3.416289091110229,3.416310787200928,7.787579647811071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.11083984375,0.0,1290.207275390625,1895.4371337890625,0.0,2536.55322265625,0.8534900546073914,1.0,0.0,3.0,1.0,0.0
12216240,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6215669512748718,0.4908322095870971,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7850592136383057,0.26248899102211,0.2498042285442352,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8106180429458618,0.2882555425167084,0.2026720196008682,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7394487261772156,0.2180928736925125,0.2082376927137375,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7094159722328186,0.1907306313514709,0.8664075136184692,284.9707946777344,284.95001220703125,297.8232116699219,288.5315246582031,297.59423828125,297.4366455078125,284.9754333496094,1.0,0.4678249657154083,0.5959256291389465,0.5959256291389465,1.0,1.0,-2.422434568405152,0.9911743998527528,1.4312602281570437,0.4454753398895263,0.8487445712089539,0.8487445712089539,0.0,109.78143310546876,124.0,31506.494140625,0.0,1260.78466796875,1.0,281.5393981933594,283.7374572753906,291.5043029785156,293.4939270019531,293.1499938964844,293.1499938964844,281.8500061035156,36262.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071043491363525,1.0,0.0,0.0,3.416289091110229,3.416310787200928,7.787579647811071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.11083984375,0.0,1290.207275390625,1895.4371337890625,0.0,2536.55322265625,0.8534900546073914,1.0,0.0,3.0,1.0,0.0
