time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216300,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.9990000128746032,0.6248713135719299,0.4930229783058166,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.7863121032714844,0.264924019575119,0.2520904541015625,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8110401630401611,0.2900345921516418,0.2039007395505905,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.7402950525283813,0.2198933809995651,0.2099356949329376,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7099817991256714,0.1920458078384399,0.8722901344299316,285.1352233886719,284.95001220703125,297.85369873046875,288.5382995605469,297.6118469238281,297.4454345703125,285.14923095703125,1.0,0.4706918001174927,0.5947431325912476,0.5947431325912476,1.0,1.0,-2.438395738601685,0.9973044395446776,1.4410912990570068,0.4480286240577698,0.8515565395355225,0.8515565395355225,0.0,110.92696380615234,124.0,31016.59375,0.0,1284.634521484375,1.0,281.79180908203125,283.9374694824219,291.4881896972656,293.40045166015625,293.1499938964844,293.1499938964844,281.8500061035156,36031.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010246753692627,1.0,0.0,0.0,3.416698217391968,3.416719913482666,7.789445248818083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.10009765625,0.0,1288.99072265625,1895.4371337890625,0.0,2480.79736328125,0.8534402251243591,1.0,0.0,3.0,1.0,0.0
12216360,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.9990000128746032,0.6282969117164612,0.4951561689376831,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.7876783609390259,0.2674352824687958,0.2544671595096588,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.8115866184234619,0.2918978035449981,0.2052062749862671,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.7412386536598206,0.2217540442943573,0.2117051184177398,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.7106607556343079,0.1934255212545395,0.8785154223442078,285.21539306640625,284.95001220703125,297.88397216796875,288.54498291015625,297.6297912597656,297.4548645019531,285.219482421875,1.0,0.4736416339874267,0.5940467119216919,0.5940467119216919,1.0,1.0,-2.454986095428467,1.00413978099823,1.4508461952209473,0.4511407613754272,0.8541784882545471,0.8541784882545471,0.0,112.08212280273438,127.0,31160.791015625,0.0,1309.56640625,1.0,281.8398742675781,284.0107727050781,291.5251770019531,293.4933166503906,293.1499938964844,293.1499938964844,282.1499938964844,35825.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002849817276001,1.0,0.0,0.0,3.421803474426269,3.421825408935547,7.812741387169808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.45947265625,0.0,1292.57275390625,1895.4371337890625,0.0,2474.031005859375,0.8543619513511658,1.0,0.0,3.0,1.0,0.0
12216420,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527893066406,0.9990000128746032,0.6352418661117554,0.499670147895813,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.7903189659118652,0.2725576758384704,0.2593050599098205,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517517089844,0.8125925660133362,0.2957121431827545,0.2078688442707061,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.7430477142333984,0.2255436182022094,0.2153023183345794,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.7119557857513428,0.1962601244449615,0.8913071155548096,285.45220947265625,284.95001220703125,297.9439392089844,288.5581359863281,297.6648254394531,297.4725646972656,285.4560546875,1.0,0.4797328114509582,0.5926538705825806,0.5926538705825806,1.0,1.0,-2.4891085624694824,1.0182688236236572,1.4708398580551147,0.4576151669025421,0.8627265095710754,0.8627265095710754,0.0,114.51629638671876,130.0,30834.921875,0.0,1362.0289306640625,1.0,282.1394958496094,284.2746887207031,291.5445861816406,293.4935302734375,293.1499938964844,293.1499938964844,282.45001220703125,35407.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946649789810181,1.0,0.0,0.0,3.4431066513061523,3.4431285858154297,7.910323915893969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.68603515625,0.0,1310.7587890625,1895.4371337890625,0.0,2422.751953125,0.8587571382522583,1.0,0.0,3.0,1.0,0.0
12216480,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527893066406,0.9990000128746032,0.6352418661117554,0.499670147895813,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.7903189659118652,0.2725576758384704,0.2593050599098205,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517517089844,0.8125925660133362,0.2957121431827545,0.2078688442707061,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.7430477142333984,0.2255436182022094,0.2153023183345794,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.7119557857513428,0.1962601244449615,0.8913071155548096,285.45220947265625,284.95001220703125,297.9439392089844,288.5581359863281,297.6648254394531,297.4725646972656,285.4560546875,1.0,0.4797328114509582,0.5926538705825806,0.5926538705825806,1.0,1.0,-2.4891085624694824,1.0182688236236572,1.4708398580551147,0.4576151669025421,0.8627265095710754,0.8627265095710754,0.0,114.51629638671876,130.0,30834.921875,0.0,1362.0289306640625,1.0,282.1394958496094,284.2746887207031,291.5445861816406,293.4935302734375,293.1499938964844,293.1499938964844,282.45001220703125,35407.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946649789810181,1.0,0.0,0.0,3.4431066513061523,3.4431285858154297,7.910323915893969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.68603515625,0.0,1310.7587890625,1895.4371337890625,0.0,2422.751953125,0.8587571382522583,1.0,0.0,3.0,1.0,0.0
12216540,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.9990000128746032,0.64250248670578,0.5042876601219177,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.7930179834365845,0.2778743803501129,0.2643139660358429,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.8136727213859558,0.299718976020813,0.2106556296348571,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.74490886926651,0.2294754981994629,0.2190241813659668,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.7133119702339172,0.1992326974868774,0.9046881794929504,285.6999816894531,284.95001220703125,298.0030517578125,288.5709533691406,297.69952392578125,297.4903259277344,285.7025756835937,1.0,0.4860469698905945,0.591261088848114,0.591261088848114,1.0,1.0,-2.524569511413574,1.0329657793045044,1.4916037321090698,0.4643526375293731,0.8746535181999207,0.8746535181999207,0.0,117.05370330810548,133.0,30613.083984375,0.0,1417.9371337890625,1.0,282.4398803710937,284.5391845703125,291.56219482421875,293.4969177246094,293.1499938964844,293.1499938964844,282.75,35004.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898629307746887,1.0,0.0,0.0,3.4794516563415527,3.4794740676879883,8.078206406025856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.77099609375,0.0,1344.4710693359375,1895.4371337890625,0.0,2379.128662109375,0.8665257692337036,1.0,0.0,3.0,1.0,0.0
12216600,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.9990000128746032,0.64250248670578,0.5042876601219177,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.7930179834365845,0.2778743803501129,0.2643139660358429,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.8136727213859558,0.299718976020813,0.2106556296348571,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.74490886926651,0.2294754981994629,0.2190241813659668,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.7133119702339172,0.1992326974868774,0.9046881794929504,285.6999816894531,284.95001220703125,298.0030517578125,288.5709533691406,297.69952392578125,297.4903259277344,285.7025756835937,1.0,0.4860469698905945,0.591261088848114,0.591261088848114,1.0,1.0,-2.524569511413574,1.0329657793045044,1.4916037321090698,0.4643526375293731,0.8746535181999207,0.8746535181999207,0.0,117.05370330810548,133.0,30613.083984375,0.0,1417.9371337890625,1.0,282.4398803710937,284.5391845703125,291.56219482421875,293.4969177246094,293.1499938964844,293.1499938964844,282.75,35004.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898629307746887,1.0,0.0,0.0,3.4794516563415527,3.4794740676879883,8.078206406025856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.77099609375,0.0,1344.4710693359375,1895.4371337890625,0.0,2379.128662109375,0.8665257692337036,1.0,0.0,3.0,1.0,0.0
12216660,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.9990000128746032,0.6502466201782227,0.5087993741035461,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7959365248680115,0.283437430858612,0.2695479094982147,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534912109375,0.8149703145027161,0.303952693939209,0.2135998010635376,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.7469660639762878,0.2335948795080185,0.2229165136814117,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.7148679494857788,0.2023860067129135,0.9188455939292908,285.9538879394531,284.95001220703125,298.06121826171875,288.58349609375,297.7344665527344,297.5091857910156,285.9571533203125,1.0,0.4925620257854461,0.5895528793334961,0.5895528793334961,1.0,1.0,-2.561501264572144,1.047976016998291,1.513525366783142,0.4710695445537567,0.8900617957115173,0.8900617957115173,0.0,119.63814544677734,136.0,30511.21875,0.0,1477.3970947265625,1.0,282.7402038574219,284.8018798828125,291.5816955566406,293.5087280273437,293.1499938964844,293.1499938964844,283.04998779296875,34629.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864009737968445,1.0,0.0,0.0,3.529890298843384,3.5299129486083984,8.314108868034964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.75439453125,0.0,1393.68701171875,1895.4371337890625,0.0,2347.797119140625,0.8774839043617249,1.0,0.0,3.0,1.0,0.0
12216720,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.9990000128746032,0.6502466201782227,0.5087993741035461,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7959365248680115,0.283437430858612,0.2695479094982147,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534912109375,0.8149703145027161,0.303952693939209,0.2135998010635376,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.7469660639762878,0.2335948795080185,0.2229165136814117,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.7148679494857788,0.2023860067129135,0.9188455939292908,285.9538879394531,284.95001220703125,298.06121826171875,288.58349609375,297.7344665527344,297.5091857910156,285.9571533203125,1.0,0.4925620257854461,0.5895528793334961,0.5895528793334961,1.0,1.0,-2.561501264572144,1.047976016998291,1.513525366783142,0.4710695445537567,0.8900617957115173,0.8900617957115173,0.0,119.63814544677734,136.0,30511.21875,0.0,1477.3970947265625,1.0,282.7402038574219,284.8018798828125,291.5816955566406,293.5087280273437,293.1499938964844,293.1499938964844,283.04998779296875,34629.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864009737968445,1.0,0.0,0.0,3.529890298843384,3.5299129486083984,8.314108868034964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.75439453125,0.0,1393.68701171875,1895.4371337890625,0.0,2347.797119140625,0.8774839043617249,1.0,0.0,3.0,1.0,0.0
12216780,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.9990000128746032,0.6584188342094421,0.513192892074585,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7990567088127136,0.2892190515995025,0.2749932408332824,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8164562582969666,0.3083764910697937,0.2166806906461715,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.749210774898529,0.23787921667099,0.2269690781831741,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.7166078090667725,0.2057007253170013,0.933747410774231,286.20416259765625,284.95001220703125,298.1184387207031,288.59576416015625,297.76934814453125,297.52862548828125,286.2071533203125,1.0,0.4992597997188568,0.5878446698188782,0.5878446698188782,1.0,1.0,-2.5997979640960693,1.0635347366333008,1.5362632274627686,0.4780289530754089,0.9087960124015808,0.9087960124015808,0.0,122.26348114013672,139.0,30405.56640625,0.0,1540.423828125,1.0,283.0407409667969,285.06005859375,291.59918212890625,293.5204467773437,293.1499938964844,293.1499938964844,282.75,34311.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839769721031189,1.0,0.0,0.0,3.5922272205352783,3.592250347137451,8.610351756033197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.10986328125,0.0,1457.4063720703125,1895.4371337890625,0.0,2325.91943359375,0.8911828398704529,1.0,0.0,3.0,1.0,0.0
12216840,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.9990000128746032,0.6584188342094421,0.513192892074585,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7990567088127136,0.2892190515995025,0.2749932408332824,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8164562582969666,0.3083764910697937,0.2166806906461715,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.749210774898529,0.23787921667099,0.2269690781831741,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.7166078090667725,0.2057007253170013,0.933747410774231,286.20416259765625,284.95001220703125,298.1184387207031,288.59576416015625,297.76934814453125,297.52862548828125,286.2071533203125,1.0,0.4992597997188568,0.5878446698188782,0.5878446698188782,1.0,1.0,-2.5997979640960693,1.0635347366333008,1.5362632274627686,0.4780289530754089,0.9087960124015808,0.9087960124015808,0.0,122.26348114013672,139.0,30405.56640625,0.0,1540.423828125,1.0,283.0407409667969,285.06005859375,291.59918212890625,293.5204467773437,293.1499938964844,293.1499938964844,282.75,34311.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839769721031189,1.0,0.0,0.0,3.5922272205352783,3.592250347137451,8.610351756033197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.10986328125,0.0,1457.4063720703125,1895.4371337890625,0.0,2325.91943359375,0.8911828398704529,1.0,0.0,3.0,1.0,0.0
12216900,297.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.9990000128746032,0.6615486145019531,0.5157060027122498,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.8003522753715515,0.291780024766922,0.2776485383510589,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626220703125,0.8169276714324951,0.3101535737514496,0.2181386500597,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.7501065731048584,0.2397380620241165,0.2289338856935501,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.7172571420669556,0.2071072459220886,0.9409663081169128,286.06121826171875,284.95001220703125,298.14666748046875,288.601806640625,297.7825622558594,297.5316467285156,286.05059814453125,1.0,0.5026454925537109,0.5869905352592468,0.5869905352592468,1.0,1.0,-2.618797779083252,1.0712183713912964,1.547579288482666,0.4814848899841308,0.914866268634796,0.914866268634796,0.0,123.68102264404295,139.0,31218.978515625,0.0,1572.8167724609375,1.0,282.7996826171875,284.8794860839844,291.7051086425781,293.7776184082031,293.1499938964844,293.1499938964844,282.75,34362.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995114326477051,1.0,0.0,0.0,3.6231067180633545,3.6231300830841056,8.759020033721754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.236328125,0.0,1491.2904052734375,1895.4371337890625,0.0,2466.958984375,0.8980685472488403,1.0,0.0,3.0,1.0,0.0
12216960,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.9990000128746032,0.6635257601737976,0.5193713903427124,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.8005880117416382,0.2938961386680603,0.2798622548580169,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.8163354992866516,0.3113878965377807,0.2191872149705886,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.7500626444816589,0.2412038445472717,0.2305189222097396,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7169776558876038,0.2081279307603836,0.9465049505233764,286.00494384765625,284.95001220703125,298.1746520996094,288.6077575683594,297.79071044921875,297.5263061523437,286.0035400390625,1.0,0.505943775177002,0.5860018730163574,0.5860018730163574,1.0,1.0,-2.6356852054595947,1.0777968168258667,1.5578885078430176,0.4843226969242096,0.921286165714264,0.921286165714264,0.0,125.38905334472656,142.0,31472.4453125,0.0,1603.9718017578125,1.0,282.7576599121094,284.8211975097656,291.718017578125,293.7850341796875,293.1499938964844,293.1499938964844,282.45001220703125,34440.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114131689071655,1.0,0.0,0.0,3.6513595581054688,3.651383399963379,8.896158760762773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.49951171875,0.0,1523.007568359375,1895.4371337890625,0.0,2576.213134765625,0.9044853448867798,1.0,0.0,3.0,1.0,0.0
12217020,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.9990000128746032,0.6650272011756897,0.5287607908248901,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7991214990615845,0.2972466647624969,0.2834022045135498,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8132350444793701,0.3128424882888794,0.2205099314451217,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.7482144236564636,0.2433204352855682,0.2328811138868332,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7145484089851379,0.2093004435300827,0.953590452671051,285.7759094238281,284.95001220703125,298.2297668457031,288.6195373535156,297.7975158691406,297.50018310546875,285.7741394042969,1.0,0.5121656656265259,0.5840244889259338,0.5840244889259338,1.0,1.0,-2.664170026779175,1.0885006189346311,1.5756694078445437,0.4887138307094574,0.9304186701774596,0.9304186701774596,0.0,129.2987060546875,145.0,32454.388671875,0.0,1662.004638671875,1.0,282.45819091796875,284.5578308105469,291.72467041015625,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366200923919678,1.0,0.0,0.0,3.700952291488648,3.700976610183716,9.139454846263106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.919921875,0.0,1580.6435546875,1895.4371337890625,0.0,2810.153564453125,0.9157748818397522,1.0,0.0,3.0,1.0,0.0
12217080,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.9990000128746032,0.6650272011756897,0.5287607908248901,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7991214990615845,0.2972466647624969,0.2834022045135498,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8132350444793701,0.3128424882888794,0.2205099314451217,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.7482144236564636,0.2433204352855682,0.2328811138868332,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7145484089851379,0.2093004435300827,0.953590452671051,285.7759094238281,284.95001220703125,298.2297668457031,288.6195373535156,297.7975158691406,297.50018310546875,285.7741394042969,1.0,0.5121656656265259,0.5840244889259338,0.5840244889259338,1.0,1.0,-2.664170026779175,1.0885006189346311,1.5756694078445437,0.4887138307094574,0.9304186701774596,0.9304186701774596,0.0,129.2987060546875,145.0,32454.388671875,0.0,1662.004638671875,1.0,282.45819091796875,284.5578308105469,291.72467041015625,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366200923919678,1.0,0.0,0.0,3.700952291488648,3.700976610183716,9.139454846263106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.919921875,0.0,1580.6435546875,1895.4371337890625,0.0,2810.153564453125,0.9157748818397522,1.0,0.0,3.0,1.0,0.0
12217140,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56951904296875,0.9990000128746032,0.6643040776252747,0.5394970178604126,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.7962577939033508,0.29987233877182,0.286146879196167,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699768066406,0.8087197542190552,0.313527762889862,0.2211893647909164,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.7450770139694214,0.2447321712970733,0.2344839125871658,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57049560546875,0.7105153799057007,0.2096592336893081,0.9566115140914916,285.5697631835937,284.95001220703125,298.28375244140625,288.6310729980469,297.7970275878906,297.4627990722656,285.568359375,1.0,0.5177868008613586,0.5820471048355103,0.5820471048355103,1.0,1.0,-2.686746835708618,1.0964851379394531,1.5902615785598757,0.4916838407516479,0.936966359615326,0.936966359615326,0.0,133.49215698242188,133.0,33558.2265625,0.0,1713.8150634765625,1.0,282.1576232910156,284.3050537109375,291.7070617675781,293.9281921386719,293.1499938964844,293.1499938964844,281.8500061035156,34953.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547687530517578,1.0,0.0,0.0,3.740509033203125,3.740533828735352,9.335868185189612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.51318359375,0.0,1628.1915283203125,1895.4371337890625,0.0,2979.954833984375,0.9248380064964294,1.0,0.0,3.0,1.0,0.0
12217200,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56951904296875,0.9990000128746032,0.6643040776252747,0.5394970178604126,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.7962577939033508,0.29987233877182,0.286146879196167,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699768066406,0.8087197542190552,0.313527762889862,0.2211893647909164,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.7450770139694214,0.2447321712970733,0.2344839125871658,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57049560546875,0.7105153799057007,0.2096592336893081,0.9566115140914916,285.5697631835937,284.95001220703125,298.28375244140625,288.6310729980469,297.7970275878906,297.4627990722656,285.568359375,1.0,0.5177868008613586,0.5820471048355103,0.5820471048355103,1.0,1.0,-2.686746835708618,1.0964851379394531,1.5902615785598757,0.4916838407516479,0.936966359615326,0.936966359615326,0.0,133.49215698242188,133.0,33558.2265625,0.0,1713.8150634765625,1.0,282.1576232910156,284.3050537109375,291.7070617675781,293.9281921386719,293.1499938964844,293.1499938964844,281.8500061035156,34953.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547687530517578,1.0,0.0,0.0,3.740509033203125,3.740533828735352,9.335868185189612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.51318359375,0.0,1628.1915283203125,1895.4371337890625,0.0,2979.954833984375,0.9248380064964294,1.0,0.0,3.0,1.0,0.0
12217260,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.9990000128746032,0.6634345054626465,0.5384851694107056,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7988085746765137,0.3020511865615845,0.2882847785949707,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.8095060586929321,0.3137743473052978,0.2214228510856628,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.7465182542800903,0.2456935495138168,0.2354770898818969,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7109013795852661,0.2094940841197967,0.9563407301902772,285.3605041503906,284.95001220703125,298.3365478515625,288.64239501953125,297.796875,297.42724609375,285.3583068847656,1.0,0.5174686312675476,0.5801657438278198,0.5801657438278198,1.0,1.0,-2.689273834228516,1.0954768657684326,1.5937968492507937,0.4903894960880279,0.9407405257225036,0.9407405257225036,0.0,133.27017211914062,121.0,34501.5234375,0.0,1716.4869384765625,1.0,281.8575744628906,284.04864501953125,291.6980895996094,293.97772216796875,293.1499938964844,293.1499938964844,281.54998779296875,35225.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688101768493652,1.0,0.0,0.0,3.770031213760376,3.7700562477111816,9.48381682519539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.775390625,0.0,1664.8695068359375,1895.4371337890625,0.0,3111.649169921875,0.931650698184967,1.0,0.0,3.0,1.0,0.0
12217320,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.9990000128746032,0.6634345054626465,0.5384851694107056,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7988085746765137,0.3020511865615845,0.2882847785949707,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.8095060586929321,0.3137743473052978,0.2214228510856628,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.7465182542800903,0.2456935495138168,0.2354770898818969,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7109013795852661,0.2094940841197967,0.9563407301902772,285.3605041503906,284.95001220703125,298.3365478515625,288.64239501953125,297.796875,297.42724609375,285.3583068847656,1.0,0.5174686312675476,0.5801657438278198,0.5801657438278198,1.0,1.0,-2.689273834228516,1.0954768657684326,1.5937968492507937,0.4903894960880279,0.9407405257225036,0.9407405257225036,0.0,133.27017211914062,121.0,34501.5234375,0.0,1716.4869384765625,1.0,281.8575744628906,284.04864501953125,291.6980895996094,293.97772216796875,293.1499938964844,293.1499938964844,281.54998779296875,35225.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688101768493652,1.0,0.0,0.0,3.770031213760376,3.7700562477111816,9.48381682519539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.775390625,0.0,1664.8695068359375,1895.4371337890625,0.0,3111.649169921875,0.931650698184967,1.0,0.0,3.0,1.0,0.0
12217380,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9990000128746032,0.6646254062652588,0.5281941294670105,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.8057141900062561,0.3039044737815857,0.2899733185768127,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.8144809603691101,0.3136933445930481,0.2213257998228073,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.7516894340515137,0.2463324964046478,0.2360219806432724,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7148776054382324,0.2090222090482711,0.9539096355438232,285.1427001953125,284.95001220703125,298.3881225585937,288.65350341796875,297.8027038574219,297.4031982421875,285.14031982421875,1.0,0.5131778717041016,0.5782844424247742,0.5782844424247742,1.0,1.0,-2.676564693450928,1.0876305103302002,1.5889341831207275,0.4854982495307922,0.9415301084518432,0.9415301084518432,0.0,129.5732879638672,124.0,35303.47265625,0.0,1681.09765625,1.0,281.5573425292969,283.7884521484375,291.6949462890625,294.02349853515625,293.1499938964844,293.1499938964844,281.25,35505.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800329566001892,1.0,0.0,0.0,3.7891480922698975,3.789173364639282,9.580240885043168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.28125,0.0,1689.7191162109375,1895.4371337890625,0.0,3216.889404296875,0.9361305832862854,1.0,0.0,3.0,1.0,0.0
12217440,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9990000128746032,0.6646254062652588,0.5281941294670105,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.8057141900062561,0.3039044737815857,0.2899733185768127,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.8144809603691101,0.3136933445930481,0.2213257998228073,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.7516894340515137,0.2463324964046478,0.2360219806432724,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7148776054382324,0.2090222090482711,0.9539096355438232,285.1427001953125,284.95001220703125,298.3881225585937,288.65350341796875,297.8027038574219,297.4031982421875,285.14031982421875,1.0,0.5131778717041016,0.5782844424247742,0.5782844424247742,1.0,1.0,-2.676564693450928,1.0876305103302002,1.5889341831207275,0.4854982495307922,0.9415301084518432,0.9415301084518432,0.0,129.5732879638672,124.0,35303.47265625,0.0,1681.09765625,1.0,281.5573425292969,283.7884521484375,291.6949462890625,294.02349853515625,293.1499938964844,293.1499938964844,281.25,35505.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800329566001892,1.0,0.0,0.0,3.7891480922698975,3.789173364639282,9.580240885043168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.28125,0.0,1689.7191162109375,1895.4371337890625,0.0,3216.889404296875,0.9361305832862854,1.0,0.0,3.0,1.0,0.0
12217500,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.6658377051353455,0.5249342322349548,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.80816251039505,0.30477374792099,0.2907864451408386,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8160102963447571,0.3135950565338135,0.2212571203708648,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7534348368644714,0.246592178940773,0.2362578809261322,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7159950137138367,0.2087456881999969,0.9525848627090454,284.9894104003906,284.95001220703125,298.4134521484375,288.6590270996094,297.80816650390625,297.3959350585937,284.9794921875,1.0,0.5120903253555298,0.577343761920929,0.577343761920929,1.0,1.0,-2.6722218990325928,1.0846343040466309,1.587587594985962,0.4833199977874756,0.9403104782104492,0.9403104782104492,0.0,128.39598083496094,124.0,36184.77734375,0.0,1669.4781494140625,1.0,281.2978515625,283.5948791503906,291.7234802246094,294.1506652832031,293.1499938964844,293.1499938964844,281.25,35655.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875951170921326,1.0,0.0,0.0,3.795008420944214,3.795033693313599,9.609897233531228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.205078125,0.0,1697.8785400390625,1895.4371337890625,0.0,3287.7099609375,0.9375149607658386,1.0,0.0,3.0,1.0,0.0
12217560,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9990000128746032,0.66677325963974,0.5234161615371704,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8096265196800232,0.3055830895900726,0.2915306389331817,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.816607654094696,0.3134269118309021,0.2211263626813888,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7543236613273621,0.2467931061983108,0.236434131860733,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7162957191467285,0.2084219306707382,0.9510637521743774,284.9351806640625,284.95001220703125,298.4384155273437,288.6644897460937,297.8125915527344,297.3868103027344,284.9334716796875,1.0,0.5114184617996216,0.5768106579780579,0.5768106579780579,1.0,1.0,-2.669516563415528,1.0827890634536743,1.586727499961853,0.4820378720760345,0.9396234154701232,0.9396234154701232,0.0,127.82736206054688,127.0,36266.44140625,0.0,1663.004150390625,1.0,281.2567749023437,283.5418395996094,291.7008056640625,294.0829162597656,293.1499938964844,293.1499938964844,280.95001220703125,35779.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900381326675415,1.0,0.0,0.0,3.798084259033203,3.798109769821167,9.625482562114485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.90478515625,0.0,1702.5262451171875,1895.4371337890625,0.0,3310.564208984375,0.9383170008659364,1.0,0.0,3.0,1.0,0.0
12217620,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.9990000128746032,0.6677147746086121,0.5232235193252563,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8110679984092712,0.3071176707744598,0.293006420135498,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8163763880729675,0.312984824180603,0.2208476960659027,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.75475013256073,0.2471037060022354,0.2367593795061111,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7156239151954651,0.2077003270387649,0.947964072227478,284.7363586425781,284.95001220703125,298.48736572265625,288.67529296875,297.81842041015625,297.3641967773437,284.7348327636719,1.0,0.5111360549926758,0.5757443904876709,0.5757443904876709,1.0,1.0,-2.667386293411255,1.0806224346160889,1.586763858795166,0.4802761971950531,0.9351282715797424,0.9351282715797424,0.0,127.68949127197266,130.0,37250.19921875,0.0,1659.32763671875,1.0,280.9572448730469,283.3045959472656,291.71160888671875,294.1522521972656,293.1499938964844,293.1499938964844,280.6499938964844,36047.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900193989276886,1.0,0.0,0.0,3.7970824241638175,3.7971079349517822,9.620405307941835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.99072265625,0.0,1703.414306640625,1895.4371337890625,0.0,3405.392333984375,0.9382641315460204,1.0,0.0,3.0,1.0,0.0
12217680,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.9990000128746032,0.6677147746086121,0.5232235193252563,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8110679984092712,0.3071176707744598,0.293006420135498,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8163763880729675,0.312984824180603,0.2208476960659027,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.75475013256073,0.2471037060022354,0.2367593795061111,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7156239151954651,0.2077003270387649,0.947964072227478,284.7363586425781,284.95001220703125,298.48736572265625,288.67529296875,297.81842041015625,297.3641967773437,284.7348327636719,1.0,0.5111360549926758,0.5757443904876709,0.5757443904876709,1.0,1.0,-2.667386293411255,1.0806224346160889,1.586763858795166,0.4802761971950531,0.9351282715797424,0.9351282715797424,0.0,127.68949127197266,130.0,37250.19921875,0.0,1659.32763671875,1.0,280.9572448730469,283.3045959472656,291.71160888671875,294.1522521972656,293.1499938964844,293.1499938964844,280.6499938964844,36047.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900193989276886,1.0,0.0,0.0,3.7970824241638175,3.7971079349517822,9.620405307941835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.99072265625,0.0,1703.414306640625,1895.4371337890625,0.0,3405.392333984375,0.9382641315460204,1.0,0.0,3.0,1.0,0.0
12217740,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6672417521476746,0.5260180830955505,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54205322265625,0.810904860496521,0.3085169196128845,0.2943901419639587,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.814560055732727,0.3123811185359955,0.2204808592796325,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.7536843419075012,0.2472752630710601,0.2369881719350814,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425109863281,0.7135103344917297,0.206848993897438,0.9444646835327148,284.5418395996094,284.95001220703125,298.5349426269531,288.6859436035156,297.8197326660156,297.3349609375,284.5406188964844,1.0,0.5118685960769653,0.5746781229972839,0.5746781229972839,1.0,1.0,-2.668034315109253,1.0796904563903809,1.5883437395095823,0.4791433215141296,0.9280696511268616,0.9280696511268616,0.0,128.5785675048828,133.0,38233.77734375,0.0,1664.3067626953125,1.0,280.6570129394531,283.0728454589844,291.72332763671875,294.2242431640625,293.1499938964844,293.1499938964844,280.3500061035156,36319.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910577118396759,1.0,0.0,0.0,3.786019086837769,3.786044597625733,9.564425909047714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.53369140625,0.0,1692.306396484375,1895.4371337890625,0.0,3501.958740234375,0.935952365398407,1.0,0.0,3.0,1.0,0.0
12217800,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6672417521476746,0.5260180830955505,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54205322265625,0.810904860496521,0.3085169196128845,0.2943901419639587,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.814560055732727,0.3123811185359955,0.2204808592796325,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.7536843419075012,0.2472752630710601,0.2369881719350814,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425109863281,0.7135103344917297,0.206848993897438,0.9444646835327148,284.5418395996094,284.95001220703125,298.5349426269531,288.6859436035156,297.8197326660156,297.3349609375,284.5406188964844,1.0,0.5118685960769653,0.5746781229972839,0.5746781229972839,1.0,1.0,-2.668034315109253,1.0796904563903809,1.5883437395095823,0.4791433215141296,0.9280696511268616,0.9280696511268616,0.0,128.5785675048828,133.0,38233.77734375,0.0,1664.3067626953125,1.0,280.6570129394531,283.0728454589844,291.72332763671875,294.2242431640625,293.1499938964844,293.1499938964844,280.3500061035156,36319.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910577118396759,1.0,0.0,0.0,3.786019086837769,3.786044597625733,9.564425909047714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.53369140625,0.0,1692.306396484375,1895.4371337890625,0.0,3501.958740234375,0.935952365398407,1.0,0.0,3.0,1.0,0.0
12217860,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.9990000128746032,0.6653650403022766,0.5309025645256042,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8096053004264832,0.309787780046463,0.295676976442337,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.811596691608429,0.3116313219070434,0.2200289368629455,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.7515730857849121,0.2473170012235641,0.2371181845664978,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102943062782288,0.2058717161417007,0.9405155181884766,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8175354003906,297.3009338378906,284.35235595703125,1.0,0.5132697224617004,0.5735282897949219,0.5735282897949219,1.0,1.0,-2.670316457748413,1.0793851613998413,1.5909312963485718,0.4782817661762237,0.9185378551483154,0.9185378551483154,0.0,130.1864776611328,136.0,39208.12109375,0.0,1674.911865234375,1.0,280.35711669921875,282.8482360839844,291.73370361328125,294.2945251464844,293.1499938964844,293.1499938964844,280.04998779296875,36602.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208882451057434,1.0,0.0,0.0,3.764483690261841,3.7645089626312256,9.455927170165524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.806640625,0.0,1668.9530029296875,1895.4371337890625,0.0,3597.353271484375,0.931301474571228,1.0,0.0,3.0,1.0,0.0
12217920,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.9990000128746032,0.6653650403022766,0.5309025645256042,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8096053004264832,0.309787780046463,0.295676976442337,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.811596691608429,0.3116313219070434,0.2200289368629455,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.7515730857849121,0.2473170012235641,0.2371181845664978,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102943062782288,0.2058717161417007,0.9405155181884766,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8175354003906,297.3009338378906,284.35235595703125,1.0,0.5132697224617004,0.5735282897949219,0.5735282897949219,1.0,1.0,-2.670316457748413,1.0793851613998413,1.5909312963485718,0.4782817661762237,0.9185378551483154,0.9185378551483154,0.0,130.1864776611328,136.0,39208.12109375,0.0,1674.911865234375,1.0,280.35711669921875,282.8482360839844,291.73370361328125,294.2945251464844,293.1499938964844,293.1499938964844,280.04998779296875,36602.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208882451057434,1.0,0.0,0.0,3.764483690261841,3.7645089626312256,9.455927170165524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.806640625,0.0,1668.9530029296875,1895.4371337890625,0.0,3597.353271484375,0.931301474571228,1.0,0.0,3.0,1.0,0.0
12217980,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.9990000128746032,0.6620919704437256,0.5372039675712585,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8075164556503296,0.3109477460384369,0.2968732714653015,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8078020215034485,0.3107585310935974,0.2195009589195251,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1726989746094,0.7487750053405762,0.247246041893959,0.2371559888124466,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728820800781,0.7062322497367859,0.2047899514436721,0.9361568689346312,284.17242431640625,284.95001220703125,298.62567138671875,288.7069702148437,297.8139038085937,297.265625,284.171630859375,1.0,0.5150999426841736,0.572378396987915,0.572378396987915,1.0,1.0,-2.6734988689422607,1.0794668197631836,1.5940319299697876,0.4776115119457245,0.9066420197486876,0.9066420197486876,0.0,132.29110717773438,124.0,40186.28515625,0.0,1689.09912109375,1.0,280.0575561523437,282.6336364746094,291.7432861328125,294.36431884765625,293.1499938964844,293.1499938964844,279.75,36902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309640526771544,1.0,0.0,0.0,3.731818437576294,3.731843233108521,9.292536446992016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.02978515625,0.0,1633.016357421875,1895.4371337890625,0.0,3689.974609375,0.9241769909858704,1.0,0.0,3.0,1.0,0.0
12218040,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.9990000128746032,0.6620919704437256,0.5372039675712585,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8075164556503296,0.3109477460384369,0.2968732714653015,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8078020215034485,0.3107585310935974,0.2195009589195251,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1726989746094,0.7487750053405762,0.247246041893959,0.2371559888124466,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728820800781,0.7062322497367859,0.2047899514436721,0.9361568689346312,284.17242431640625,284.95001220703125,298.62567138671875,288.7069702148437,297.8139038085937,297.265625,284.171630859375,1.0,0.5150999426841736,0.572378396987915,0.572378396987915,1.0,1.0,-2.6734988689422607,1.0794668197631836,1.5940319299697876,0.4776115119457245,0.9066420197486876,0.9066420197486876,0.0,132.29110717773438,124.0,40186.28515625,0.0,1689.09912109375,1.0,280.0575561523437,282.6336364746094,291.7432861328125,294.36431884765625,293.1499938964844,293.1499938964844,279.75,36902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309640526771544,1.0,0.0,0.0,3.731818437576294,3.731843233108521,9.292536446992016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.02978515625,0.0,1633.016357421875,1895.4371337890625,0.0,3689.974609375,0.9241769909858704,1.0,0.0,3.0,1.0,0.0
12218100,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332946777344,0.9990000128746032,0.6601892113685608,0.536139190196991,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.808540403842926,0.3114945590496063,0.2974101305007934,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.8079589605331421,0.31028813123703,0.2191930115222931,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0378112792969,0.7491995692253113,0.2471743077039718,0.2371063083410263,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03955078125,0.7060651779174805,0.2042285650968551,0.9336727261543274,284.03485107421875,284.95001220703125,298.6473999023437,288.712158203125,297.8130798339844,297.25030517578125,284.02545166015625,1.0,0.5139485597610474,0.5718034505844116,0.5718034505844116,1.0,1.0,-2.6694648265838623,1.0769658088684082,1.592499017715454,0.4761774241924286,0.8992235660552979,0.8992235660552979,0.0,131.8182373046875,124.0,41106.04296875,0.0,1681.1104736328125,1.0,279.7994689941406,282.4638977050781,291.7735900878906,294.5007019042969,293.1499938964844,293.1499938964844,279.75,37075.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383533596992492,1.0,0.0,0.0,3.711214542388916,3.711239337921143,9.190210334963922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.84814453125,0.0,1610.53076171875,1895.4371337890625,0.0,3757.461669921875,0.9196414351463318,1.0,0.0,3.0,1.0,0.0
