time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218160,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872436523437,0.9990000128746032,0.6586926579475403,0.5324217081069946,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98760986328125,0.8107707500457764,0.3119828104972839,0.2978233695030212,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.98760986328125,0.8093283772468567,0.3097504079341888,0.2187842577695846,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878234863281,0.7507070302963257,0.2470490336418151,0.2369448691606521,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.7070232033729553,0.2036347836256027,0.9307825565338136,283.9874267578125,284.95001220703125,298.6687316894531,288.71734619140625,297.8139038085937,297.2381591796875,283.9862365722656,1.0,0.5118244290351868,0.5712050199508667,0.5712050199508667,1.0,1.0,-2.661342144012451,1.0726275444030762,1.588714599609375,0.4737079441547394,0.8922861814498901,0.8922861814498901,0.0,130.35882568359375,127.0,41093.62109375,0.0,1662.800537109375,1.0,279.7574157714844,282.423095703125,291.7535095214844,294.43377685546875,293.1499938964844,293.1499938964844,280.04998779296875,37235.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409334659576416,1.0,0.0,0.0,3.686896562576294,3.686921119689941,9.070164992408536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.44091796875,0.0,1583.9434814453125,1895.4371337890625,0.0,3780.929443359375,0.9143462181091307,1.0,0.0,3.0,1.0,0.0
12218220,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819152832031,0.9990000128746032,0.6595095992088318,0.529608428478241,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.813563346862793,0.3140859305858612,0.2994061708450317,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.8105270266532898,0.3099787533283233,0.2186083644628524,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807556152344,0.752291202545166,0.2477208226919174,0.2372427433729171,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.7075082659721375,0.2032626569271087,0.9276745915412904,284.1814880371094,284.95001220703125,298.710205078125,288.7276916503906,297.8280944824219,297.2352600097656,284.1840515136719,1.0,0.5107590556144714,0.5700081586837769,0.5700081586837769,1.0,1.0,-2.656256437301636,1.0689772367477417,1.587279200553894,0.4709290564060211,0.883556067943573,0.883556067943573,0.0,129.28341674804688,130.0,39867.08203125,0.0,1650.673828125,1.0,280.0421142578125,282.6541748046875,291.6688232421875,294.20538330078125,293.1499938964844,293.1499938964844,280.3500061035156,37186.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247280359268188,1.0,0.0,0.0,3.6417722702026367,3.641796350479126,8.849502819430199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.03857421875,0.0,1532.88818359375,1895.4371337890625,0.0,3632.726318359375,0.9042733311653136,1.0,0.0,3.0,1.0,0.0
12218280,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819152832031,0.9990000128746032,0.6595095992088318,0.529608428478241,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.813563346862793,0.3140859305858612,0.2994061708450317,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.8105270266532898,0.3099787533283233,0.2186083644628524,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807556152344,0.752291202545166,0.2477208226919174,0.2372427433729171,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.7075082659721375,0.2032626569271087,0.9276745915412904,284.1814880371094,284.95001220703125,298.710205078125,288.7276916503906,297.8280944824219,297.2352600097656,284.1840515136719,1.0,0.5107590556144714,0.5700081586837769,0.5700081586837769,1.0,1.0,-2.656256437301636,1.0689772367477417,1.587279200553894,0.4709290564060211,0.883556067943573,0.883556067943573,0.0,129.28341674804688,130.0,39867.08203125,0.0,1650.673828125,1.0,280.0421142578125,282.6541748046875,291.6688232421875,294.20538330078125,293.1499938964844,293.1499938964844,280.3500061035156,37186.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247280359268188,1.0,0.0,0.0,3.6417722702026367,3.641796350479126,8.849502819430199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.03857421875,0.0,1532.88818359375,1895.4371337890625,0.0,3632.726318359375,0.9042733311653136,1.0,0.0,3.0,1.0,0.0
12218340,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987731933594,0.9990000128746032,0.6631860136985779,0.5278763175010681,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39801025390625,0.8168196678161621,0.3172920048236847,0.3021857440471649,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8123923540115356,0.3114451169967651,0.2194358259439468,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39752197265625,0.7544358372688293,0.2493407875299453,0.2385582625865936,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.39703369140625,0.7086799740791321,0.2037784606218338,0.929016649723053,284.3983459472656,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2490539550781,284.40118408203125,1.0,0.5113059878349304,0.568811297416687,0.568811297416687,1.0,1.0,-2.6616947650909424,1.0699931383132937,1.591701626777649,0.4705946147441864,0.8779404163360596,0.8779404163360596,0.0,128.92373657226562,133.0,38864.76171875,0.0,1656.8228759765625,1.0,280.3414001464844,282.91375732421875,291.664794921875,294.11572265625,293.1499938964844,293.1499938964844,280.6499938964844,36993.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064650535583496,1.0,0.0,0.0,3.6038687229156494,3.60389256477356,8.666250437272538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.203125,0.0,1489.7862548828125,1895.4371337890625,0.0,3463.769287109375,0.8956973552703857,1.0,0.0,3.0,1.0,0.0
12218400,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987731933594,0.9990000128746032,0.6631860136985779,0.5278763175010681,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39801025390625,0.8168196678161621,0.3172920048236847,0.3021857440471649,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8123923540115356,0.3114451169967651,0.2194358259439468,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39752197265625,0.7544358372688293,0.2493407875299453,0.2385582625865936,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.39703369140625,0.7086799740791321,0.2037784606218338,0.929016649723053,284.3983459472656,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2490539550781,284.40118408203125,1.0,0.5113059878349304,0.568811297416687,0.568811297416687,1.0,1.0,-2.6616947650909424,1.0699931383132937,1.591701626777649,0.4705946147441864,0.8779404163360596,0.8779404163360596,0.0,128.92373657226562,133.0,38864.76171875,0.0,1656.8228759765625,1.0,280.3414001464844,282.91375732421875,291.664794921875,294.11572265625,293.1499938964844,293.1499938964844,280.6499938964844,36993.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064650535583496,1.0,0.0,0.0,3.6038687229156494,3.60389256477356,8.666250437272538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.203125,0.0,1489.7862548828125,1895.4371337890625,0.0,3463.769287109375,0.8956973552703857,1.0,0.0,3.0,1.0,0.0
12218460,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9990000128746032,0.6682050824165344,0.5274583697319031,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.8199515342712402,0.3210917711257934,0.3056362569332123,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8142141699790955,0.3135313987731933,0.2207916229963302,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.7565910816192627,0.2514883875846863,0.2404697388410568,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.7099518179893494,0.20480677485466,0.9331007599830629,284.6156616210937,284.95001220703125,298.78521728515625,288.7455139160156,297.8789367675781,297.2713623046875,284.61846923828125,1.0,0.5131701231002808,0.5677747130393982,0.5677747130393982,1.0,1.0,-2.6741671562194824,1.07430899143219,1.599858045578003,0.472021073102951,0.8752247095108032,0.8752247095108032,0.0,129.2246551513672,136.0,37936.99609375,0.0,1676.1180419921875,1.0,280.6410522460937,283.1720275878906,291.6855163574219,294.07470703125,293.1499938964844,293.1499938964844,280.95001220703125,36724.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915000557899475,1.0,0.0,0.0,3.575896978378296,3.575920581817627,8.532244919479126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.71484375,0.0,1457.590087890625,1895.4371337890625,0.0,3324.2333984375,0.889278769493103,1.0,0.0,3.0,1.0,0.0
12218520,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9990000128746032,0.6682050824165344,0.5274583697319031,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.8199515342712402,0.3210917711257934,0.3056362569332123,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8142141699790955,0.3135313987731933,0.2207916229963302,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.7565910816192627,0.2514883875846863,0.2404697388410568,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.7099518179893494,0.20480677485466,0.9331007599830629,284.6156616210937,284.95001220703125,298.78521728515625,288.7455139160156,297.8789367675781,297.2713623046875,284.61846923828125,1.0,0.5131701231002808,0.5677747130393982,0.5677747130393982,1.0,1.0,-2.6741671562194824,1.07430899143219,1.599858045578003,0.472021073102951,0.8752247095108032,0.8752247095108032,0.0,129.2246551513672,136.0,37936.99609375,0.0,1676.1180419921875,1.0,280.6410522460937,283.1720275878906,291.6855163574219,294.07470703125,293.1499938964844,293.1499938964844,280.95001220703125,36724.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915000557899475,1.0,0.0,0.0,3.575896978378296,3.575920581817627,8.532244919479126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.71484375,0.0,1457.590087890625,1895.4371337890625,0.0,3324.2333984375,0.889278769493103,1.0,0.0,3.0,1.0,0.0
12218580,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9990000128746032,0.673629105091095,0.5284243226051331,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8226960301399231,0.3252526223659515,0.3094867169857025,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.815673828125,0.3159672617912292,0.2224396467208862,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7584618330001831,0.2539523839950561,0.2427369654178619,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.7109959125518799,0.2061522454023361,0.9388405084609984,284.8312072753906,284.95001220703125,298.8133239746094,288.74774169921875,297.9053649902344,297.29705810546875,284.833984375,1.0,0.5160491466522217,0.5667381286621094,0.5667381286621094,1.0,1.0,-2.6915528774261475,1.0807960033416748,1.6107568740844729,0.4745446741580963,0.8753648400306702,0.8753648400306702,0.0,130.13510131835938,139.0,37083.796875,0.0,1705.523193359375,1.0,280.941162109375,283.4266967773437,291.7019348144531,294.039306640625,293.1499938964844,293.1499938964844,281.25,36413.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796119689941406,1.0,0.0,0.0,3.5595521926879883,3.55957555770874,8.454424573756114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.9287109375,0.0,1437.8648681640625,1895.4371337890625,0.0,3212.944091796875,0.8854159712791443,1.0,0.0,3.0,1.0,0.0
12218640,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9990000128746032,0.673629105091095,0.5284243226051331,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8226960301399231,0.3252526223659515,0.3094867169857025,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.815673828125,0.3159672617912292,0.2224396467208862,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7584618330001831,0.2539523839950561,0.2427369654178619,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.7109959125518799,0.2061522454023361,0.9388405084609984,284.8312072753906,284.95001220703125,298.8133239746094,288.74774169921875,297.9053649902344,297.29705810546875,284.833984375,1.0,0.5160491466522217,0.5667381286621094,0.5667381286621094,1.0,1.0,-2.6915528774261475,1.0807960033416748,1.6107568740844729,0.4745446741580963,0.8753648400306702,0.8753648400306702,0.0,130.13510131835938,139.0,37083.796875,0.0,1705.523193359375,1.0,280.941162109375,283.4266967773437,291.7019348144531,294.039306640625,293.1499938964844,293.1499938964844,281.25,36413.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796119689941406,1.0,0.0,0.0,3.5595521926879883,3.55957555770874,8.454424573756114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.9287109375,0.0,1437.8648681640625,1895.4371337890625,0.0,3212.944091796875,0.8854159712791443,1.0,0.0,3.0,1.0,0.0
12218700,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.6762530207633972,0.5294097065925598,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8238735795021057,0.3274207711219787,0.3114908635616302,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8162079453468323,0.3172621428966522,0.2233136743307113,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7592296600341797,0.2552579045295715,0.2439409792423248,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7113856077194214,0.2069122046232223,0.9421139359474182,284.9816589355469,284.95001220703125,298.8248291015625,288.7469787597656,297.9173889160156,297.3095092773437,284.9922790527344,1.0,0.5177884697914124,0.5662198066711426,0.5662198066711426,1.0,1.0,-2.7015745639801025,1.0846210718154907,1.6169534921646118,0.4760989546775818,0.8770252466201782,0.8770252466201782,0.0,130.7970733642578,139.0,36296.203125,0.0,1723.2557373046875,1.0,281.196044921875,283.6150817871094,291.6806945800781,293.9244079589844,293.1499938964844,293.1499938964844,281.25,36233.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720123171806335,1.0,0.0,0.0,3.5558412075042725,3.5558643341064453,8.436805387646018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.78955078125,0.0,1432.6187744140625,1895.4371337890625,0.0,3141.686279296875,0.8844962120056152,1.0,0.0,3.0,1.0,0.0
12218760,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9990000128746032,0.6788882613182068,0.5305092930793762,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8250821828842163,0.3296754658222198,0.3136122226715088,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8167845010757446,0.3186424076557159,0.2242761403322219,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7600370049476624,0.2566342651844024,0.2452393919229507,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7118314504623413,0.2077459394931793,0.94582599401474,285.0447692871094,284.95001220703125,298.83477783203125,288.7450561523437,297.92889404296875,297.322509765625,285.0473937988281,1.0,0.519705593585968,0.5654337406158447,0.5654337406158447,1.0,1.0,-2.7126212120056152,1.0885850191116333,1.6240363121032717,0.4775629043579101,0.8783337473869324,0.8783337473869324,0.0,131.53323364257812,142.0,36296.52734375,0.0,1742.9671630859375,1.0,281.2413024902344,283.6768493652344,291.7080993652344,293.9992370605469,293.1499938964844,293.1499938964844,281.54998779296875,36079.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695449829101562,1.0,0.0,0.0,3.555706739425659,3.555729866027832,8.436167036052211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.3447265625,0.0,1431.349365234375,1895.4371337890625,0.0,3118.5419921875,0.8843137621879578,1.0,0.0,3.0,1.0,0.0
12218820,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.6840763688087463,0.5333876609802246,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8272480368614197,0.3343495428562164,0.3179856240749359,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8176877498626709,0.3215503692626953,0.2262822985649109,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.76142817735672,0.2595146298408508,0.2479420900344848,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7125518321990967,0.2095489799976349,0.9538316130638124,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9493103027344,297.3471069335937,285.2674560546875,1.0,0.523959755897522,0.5638615489006042,0.5638615489006042,1.0,1.0,-2.736612319946289,1.0972771644592283,1.6393351554870603,0.480841726064682,0.8842936158180237,0.8842936158180237,0.0,133.29576110839844,145.0,35735.0859375,0.0,1787.02783203125,1.0,281.5411071777344,283.932861328125,291.71014404296875,293.9646911621094,293.1499938964844,293.1499938964844,281.8500061035156,35734.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611307144165039,1.0,0.0,0.0,3.564746141433716,3.5647692680358887,8.479115081172495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.23291015625,0.0,1438.4327392578125,1895.4371337890625,0.0,3039.6103515625,0.8860794305801392,1.0,0.0,3.0,1.0,0.0
12218880,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.6840763688087463,0.5333876609802246,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8272480368614197,0.3343495428562164,0.3179856240749359,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8176877498626709,0.3215503692626953,0.2262822985649109,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.76142817735672,0.2595146298408508,0.2479420900344848,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7125518321990967,0.2095489799976349,0.9538316130638124,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9493103027344,297.3471069335937,285.2674560546875,1.0,0.523959755897522,0.5638615489006042,0.5638615489006042,1.0,1.0,-2.736612319946289,1.0972771644592283,1.6393351554870603,0.480841726064682,0.8842936158180237,0.8842936158180237,0.0,133.29576110839844,145.0,35735.0859375,0.0,1787.02783203125,1.0,281.5411071777344,283.932861328125,291.71014404296875,293.9646911621094,293.1499938964844,293.1499938964844,281.8500061035156,35734.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611307144165039,1.0,0.0,0.0,3.564746141433716,3.5647692680358887,8.479115081172495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.23291015625,0.0,1438.4327392578125,1895.4371337890625,0.0,3039.6103515625,0.8860794305801392,1.0,0.0,3.0,1.0,0.0
12218940,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817199707031,0.9990000128746032,0.6892697215080261,0.5368236899375916,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.8292893171310425,0.3392483592033386,0.3225837051868438,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8184774518013,0.3246533572673797,0.2284381985664367,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7627184987068176,0.2625675797462463,0.2508206963539123,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.7132226228713989,0.2115281075239181,0.9626937508583068,285.4813842773437,284.95001220703125,298.8598022460937,288.7264709472656,297.9667663574219,297.3704528808594,285.4838562011719,1.0,0.5286800861358643,0.5622893571853638,0.5622893571853638,1.0,1.0,-2.762965679168701,1.1069658994674685,1.6559996604919434,0.4845976233482361,0.8931275606155396,0.8931275606155396,0.0,135.33412170410156,148.0,35205.4375,0.0,1836.69873046875,1.0,281.8409118652344,284.1832275390625,291.7065124511719,293.9300842285156,293.1499938964844,293.1499938964844,282.1499938964844,35399.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542711138725281,1.0,0.0,0.0,3.5864033699035645,3.5864267349243164,8.582455848227255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.509765625,0.0,1459.1414794921875,1895.4371337890625,0.0,2975.289794921875,0.8906674981117249,1.0,0.0,3.0,1.0,0.0
12219000,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817199707031,0.9990000128746032,0.6892697215080261,0.5368236899375916,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.8292893171310425,0.3392483592033386,0.3225837051868438,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8184774518013,0.3246533572673797,0.2284381985664367,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7627184987068176,0.2625675797462463,0.2508206963539123,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.7132226228713989,0.2115281075239181,0.9626937508583068,285.4813842773437,284.95001220703125,298.8598022460937,288.7264709472656,297.9667663574219,297.3704528808594,285.4838562011719,1.0,0.5286800861358643,0.5622893571853638,0.5622893571853638,1.0,1.0,-2.762965679168701,1.1069658994674685,1.6559996604919434,0.4845976233482361,0.8931275606155396,0.8931275606155396,0.0,135.33412170410156,148.0,35205.4375,0.0,1836.69873046875,1.0,281.8409118652344,284.1832275390625,291.7065124511719,293.9300842285156,293.1499938964844,293.1499938964844,282.1499938964844,35399.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542711138725281,1.0,0.0,0.0,3.5864033699035645,3.5864267349243164,8.582455848227255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.509765625,0.0,1459.1414794921875,1895.4371337890625,0.0,2975.289794921875,0.8906674981117249,1.0,0.0,3.0,1.0,0.0
12219060,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9990000128746032,0.6945050358772278,0.5406601428985596,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8312570452690125,0.3443416357040405,0.3273759484291076,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.8191866278648376,0.3279024362564087,0.230705052614212,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7639511823654175,0.2657650113105774,0.2538465857505798,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7138774394989014,0.213653564453125,0.9722676873207092,285.6944580078125,284.95001220703125,298.8644104003906,288.7113647460937,297.9810791015625,297.3923034667969,285.6967468261719,1.0,0.5337629914283752,0.5604327321052551,0.5604327321052551,1.0,1.0,-2.7912001609802246,1.1170737743377686,1.6741265058517456,0.488359659910202,0.9047827124595642,0.9047827124595642,0.0,137.58604431152344,151.0,34694.53125,0.0,1891.1768798828125,1.0,282.1411437988281,284.4285583496094,291.6959533691406,293.8896484375,293.1499938964844,293.1499938964844,281.8500061035156,35089.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482880592346191,1.0,0.0,0.0,3.619639396667481,3.619663000106812,8.742264299144153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.1748046875,0.0,1492.8994140625,1895.4371337890625,0.0,2919.239013671875,0.8978753089904785,1.0,0.0,3.0,1.0,0.0
12219120,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9990000128746032,0.6945050358772278,0.5406601428985596,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8312570452690125,0.3443416357040405,0.3273759484291076,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.8191866278648376,0.3279024362564087,0.230705052614212,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7639511823654175,0.2657650113105774,0.2538465857505798,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7138774394989014,0.213653564453125,0.9722676873207092,285.6944580078125,284.95001220703125,298.8644104003906,288.7113647460937,297.9810791015625,297.3923034667969,285.6967468261719,1.0,0.5337629914283752,0.5604327321052551,0.5604327321052551,1.0,1.0,-2.7912001609802246,1.1170737743377686,1.6741265058517456,0.488359659910202,0.9047827124595642,0.9047827124595642,0.0,137.58604431152344,151.0,34694.53125,0.0,1891.1768798828125,1.0,282.1411437988281,284.4285583496094,291.6959533691406,293.8896484375,293.1499938964844,293.1499938964844,281.8500061035156,35089.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482880592346191,1.0,0.0,0.0,3.619639396667481,3.619663000106812,8.742264299144153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.1748046875,0.0,1492.8994140625,1895.4371337890625,0.0,2919.239013671875,0.8978753089904785,1.0,0.0,3.0,1.0,0.0
12219180,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.9990000128746032,0.6966935992240906,0.5464710593223572,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.8317904472351074,0.3483271896839142,0.3315776586532593,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.8183668255805969,0.3298681974411011,0.232443705201149,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7637704610824585,0.268053650856018,0.2563920617103576,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.7132274508476257,0.2150163352489471,0.9800145030021667,285.5256042480469,284.95001220703125,298.8643798828125,288.6928405761719,297.9770812988281,297.3869934082031,285.52447509765625,1.0,0.5389624238014221,0.5585761666297913,0.5585761666297913,1.0,1.0,-2.8176984786987305,1.1263221502304075,1.6913763284683228,0.4917429089546203,0.9110981822013856,0.9110981822013856,0.0,140.43600463867188,154.0,35865.7578125,0.0,1946.733642578125,1.0,281.85809326171875,284.2085876464844,291.77960205078125,294.1186218261719,293.1499938964844,293.1499938964844,281.54998779296875,35161.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870613694190979,1.0,0.0,0.0,3.651656627655029,3.65168046951294,8.89760599420697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8720703125,0.0,1528.7374267578125,1895.4371337890625,0.0,3128.567138671875,0.9050602316856384,1.0,0.0,3.0,1.0,0.0
12219240,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.9990000128746032,0.6966935992240906,0.5464710593223572,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.8317904472351074,0.3483271896839142,0.3315776586532593,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.8183668255805969,0.3298681974411011,0.232443705201149,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7637704610824585,0.268053650856018,0.2563920617103576,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.7132274508476257,0.2150163352489471,0.9800145030021667,285.5256042480469,284.95001220703125,298.8643798828125,288.6928405761719,297.9770812988281,297.3869934082031,285.52447509765625,1.0,0.5389624238014221,0.5585761666297913,0.5585761666297913,1.0,1.0,-2.8176984786987305,1.1263221502304075,1.6913763284683228,0.4917429089546203,0.9110981822013856,0.9110981822013856,0.0,140.43600463867188,154.0,35865.7578125,0.0,1946.733642578125,1.0,281.85809326171875,284.2085876464844,291.77960205078125,294.1186218261719,293.1499938964844,293.1499938964844,281.54998779296875,35161.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870613694190979,1.0,0.0,0.0,3.651656627655029,3.65168046951294,8.89760599420697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8720703125,0.0,1528.7374267578125,1895.4371337890625,0.0,3128.567138671875,0.9050602316856384,1.0,0.0,3.0,1.0,0.0
12219300,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.9990000128746032,0.696436882019043,0.5505185723304749,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.831152081489563,0.3498385846614837,0.3332100510597229,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.816992998123169,0.3303171396255493,0.2329228520393371,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.762763261795044,0.2687777280807495,0.2572649419307709,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.7119969129562378,0.2153075635433197,0.9821786880493164,285.3808898925781,284.95001220703125,298.86279296875,288.6824035644531,297.9682312011719,297.3740539550781,285.3720397949219,1.0,0.5414592623710632,0.5576478838920593,0.5576478838920593,1.0,1.0,-2.828753471374512,1.129954218864441,1.6987993717193604,0.4929320812225342,0.9125791192054749,0.9125791192054749,0.0,142.1629180908203,154.0,36789.17578125,0.0,1972.78466796875,1.0,281.6012268066406,284.0193176269531,291.80572509765625,294.2666931152344,293.1499938964844,293.1499938964844,281.54998779296875,35258.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849150538444519,1.0,0.0,0.0,3.665324926376343,3.665349006652832,8.964339031081181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.0693359375,0.0,1544.7147216796875,1895.4371337890625,0.0,3262.623046875,0.9081493020057678,1.0,0.0,3.0,1.0,0.0
12219360,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.9990000128746032,0.6954169869422913,0.5552020072937012,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8299944996833801,0.3511011600494385,0.3345414102077484,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.8150579929351807,0.3304982483386993,0.233158677816391,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.7612253427505493,0.269273579120636,0.2578741014003753,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.7101958394050598,0.2153730243444442,0.9831650257110596,285.33038330078125,284.95001220703125,298.8602294921875,288.6712951660156,297.9560546875,297.3563537597656,285.3291320800781,1.0,0.5438399314880371,0.5566360950469971,0.5566360950469971,1.0,1.0,-2.838186025619507,1.1327509880065918,1.7054351568222046,0.4936493039131164,0.9145650267601012,0.9145650267601012,0.0,144.0499725341797,157.0,36980.54296875,0.0,1997.160888671875,1.0,281.5577697753906,283.9646911621094,291.7648620605469,294.19635009765625,293.1499938964844,293.1499938964844,281.25,35344.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930778503417969,1.0,0.0,0.0,3.676702499389648,3.676726818084717,9.020077982313524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.66162109375,0.0,1558.1416015625,1895.4371337890625,0.0,3338.97900390625,0.9107890725135804,1.0,0.0,3.0,1.0,0.0
12219420,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.9990000128746032,0.6916380524635315,0.5651893615722656,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8271166682243347,0.3531902432441711,0.3367722928524017,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.810515820980072,0.3303831219673157,0.2332854121923446,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.7575512528419495,0.2698448300361633,0.2586742043495178,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.7057659029960632,0.2150727212429046,0.9830779433250428,285.13458251953125,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.31689453125,285.133544921875,1.0,0.5482617616653442,0.5546126365661621,0.5546126365661621,1.0,1.0,-2.85388445854187,1.1368932723999023,1.7169911861419678,0.4943253993988037,0.9153987765312196,0.9153987765312196,0.0,147.9551239013672,145.0,38057.1875,0.0,2041.7813720703125,1.0,281.2580871582031,283.7226867675781,291.71978759765625,294.21990966796875,293.1499938964844,293.1499938964844,280.95001220703125,35572.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105044603347778,1.0,0.0,0.0,3.693270921707153,3.6932952404022217,9.101555065171852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.35888671875,0.0,1578.60986328125,1895.4371337890625,0.0,3501.284912109375,0.9146536588668824,1.0,0.0,3.0,1.0,0.0
12219480,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.9990000128746032,0.6916380524635315,0.5651893615722656,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8271166682243347,0.3531902432441711,0.3367722928524017,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.810515820980072,0.3303831219673157,0.2332854121923446,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.7575512528419495,0.2698448300361633,0.2586742043495178,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.7057659029960632,0.2150727212429046,0.9830779433250428,285.13458251953125,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.31689453125,285.133544921875,1.0,0.5482617616653442,0.5546126365661621,0.5546126365661621,1.0,1.0,-2.85388445854187,1.1368932723999023,1.7169911861419678,0.4943253993988037,0.9153987765312196,0.9153987765312196,0.0,147.9551239013672,145.0,38057.1875,0.0,2041.7813720703125,1.0,281.2580871582031,283.7226867675781,291.71978759765625,294.21990966796875,293.1499938964844,293.1499938964844,280.95001220703125,35572.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105044603347778,1.0,0.0,0.0,3.693270921707153,3.6932952404022217,9.101555065171852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.35888671875,0.0,1578.60986328125,1895.4371337890625,0.0,3501.284912109375,0.9146536588668824,1.0,0.0,3.0,1.0,0.0
12219540,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.686966598033905,0.5635815858840942,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8291017413139343,0.3548677563667297,0.3384162485599518,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8108921051025391,0.3298291862010956,0.232951670885086,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7584676742553711,0.2700070142745971,0.2588928341865539,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7057727575302124,0.2143952995538711,0.98030823469162,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.9029541015625,297.2848815917969,284.9382019042969,1.0,0.5469470620155334,0.5525891780853271,0.5525891780853271,1.0,1.0,-2.8504862785339355,1.1325702667236328,1.7179158926010132,0.4910632669925689,0.913679301738739,0.913679301738739,0.0,147.3038330078125,133.0,39083.80078125,0.0,2033.0257568359373,1.0,280.9580383300781,283.4857177734375,291.6788330078125,294.24334716796875,293.1499938964844,293.1499938964844,280.6499938964844,35822.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247995615005492,1.0,0.0,0.0,3.700632333755493,3.7006568908691406,9.137874599218776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.35205078125,0.0,1588.8834228515625,1895.4371337890625,0.0,3633.384033203125,0.9164689779281616,1.0,0.0,3.0,1.0,0.0
12219600,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.686966598033905,0.5635815858840942,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8291017413139343,0.3548677563667297,0.3384162485599518,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8108921051025391,0.3298291862010956,0.232951670885086,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7584676742553711,0.2700070142745971,0.2588928341865539,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7057727575302124,0.2143952995538711,0.98030823469162,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.9029541015625,297.2848815917969,284.9382019042969,1.0,0.5469470620155334,0.5525891780853271,0.5525891780853271,1.0,1.0,-2.8504862785339355,1.1325702667236328,1.7179158926010132,0.4910632669925689,0.913679301738739,0.913679301738739,0.0,147.3038330078125,133.0,39083.80078125,0.0,2033.0257568359373,1.0,280.9580383300781,283.4857177734375,291.6788330078125,294.24334716796875,293.1499938964844,293.1499938964844,280.6499938964844,35822.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247995615005492,1.0,0.0,0.0,3.700632333755493,3.7006568908691406,9.137874599218776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.35205078125,0.0,1588.8834228515625,1895.4371337890625,0.0,3633.384033203125,0.9164689779281616,1.0,0.0,3.0,1.0,0.0
12219660,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.6842733025550842,0.5530427694320679,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.8349316120147705,0.3562494218349457,0.3396480977535248,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8151223659515381,0.3289776146411896,0.2323093265295028,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7630202770233154,0.2698874771595001,0.2587074637413025,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7092902064323425,0.2134492844343185,0.9757199883461,284.73309326171875,284.95001220703125,298.8282165527344,288.59234619140625,297.88360595703125,297.2643737792969,284.73065185546875,1.0,0.5418839454650879,0.5509446263313293,0.5509446263313293,1.0,1.0,-2.8328027725219727,1.1224960088729858,1.7103066444396973,0.4850764572620392,0.9091081619262696,0.9091081619262696,0.0,143.16143798828125,136.0,39914.9296875,0.0,1984.1536865234373,1.0,280.6579895019531,283.2418518066406,291.6398010253906,294.25830078125,293.1499938964844,293.1499938964844,280.3500061035156,36101.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370304942131042,1.0,0.0,0.0,3.697680950164795,3.6977055072784415,9.123305062530562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.984375,0.0,1587.63818359375,1895.4371337890625,0.0,3745.4091796875,0.91599303483963,1.0,0.0,3.0,1.0,0.0
12219720,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.6842733025550842,0.5530427694320679,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.8349316120147705,0.3562494218349457,0.3396480977535248,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8151223659515381,0.3289776146411896,0.2323093265295028,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7630202770233154,0.2698874771595001,0.2587074637413025,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7092902064323425,0.2134492844343185,0.9757199883461,284.73309326171875,284.95001220703125,298.8282165527344,288.59234619140625,297.88360595703125,297.2643737792969,284.73065185546875,1.0,0.5418839454650879,0.5509446263313293,0.5509446263313293,1.0,1.0,-2.8328027725219727,1.1224960088729858,1.7103066444396973,0.4850764572620392,0.9091081619262696,0.9091081619262696,0.0,143.16143798828125,136.0,39914.9296875,0.0,1984.1536865234373,1.0,280.6579895019531,283.2418518066406,291.6398010253906,294.25830078125,293.1499938964844,293.1499938964844,280.3500061035156,36101.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370304942131042,1.0,0.0,0.0,3.697680950164795,3.6977055072784415,9.123305062530562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.984375,0.0,1587.63818359375,1895.4371337890625,0.0,3745.4091796875,0.91599303483963,1.0,0.0,3.0,1.0,0.0
12219780,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9990000128746032,0.6826472878456116,0.5484057068824768,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.8379725217819214,0.3574208617210388,0.3407348692417145,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.8164706826210022,0.3279176652431488,0.2315611243247985,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.7648502588272095,0.2695773839950561,0.2583960294723511,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7100659012794495,0.2123349756002426,0.9706116318702698,284.5276794433594,284.95001220703125,298.8127136230469,288.5625,297.86541748046875,297.2470092773437,284.52587890625,1.0,0.5394602417945862,0.5493001341819763,0.5493001341819763,1.0,1.0,-2.821107864379883,1.1150963306427002,1.7060115337371826,0.4801130294799804,0.9017853140830994,0.9017853140830994,0.0,141.20431518554688,139.0,40729.46875,0.0,1955.92041015625,1.0,280.3577880859375,283.0035095214844,291.6014709472656,294.268310546875,293.1499938964844,293.1499938964844,280.04998779296875,36404.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474514722824096,1.0,0.0,0.0,3.683447122573853,3.683471441268921,9.053201210917904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.59716796875,0.0,1573.7567138671875,1895.4371337890625,0.0,3839.974365234375,0.9130098223686218,1.0,0.0,3.0,1.0,0.0
12219840,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9990000128746032,0.6826472878456116,0.5484057068824768,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.8379725217819214,0.3574208617210388,0.3407348692417145,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.8164706826210022,0.3279176652431488,0.2315611243247985,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.7648502588272095,0.2695773839950561,0.2583960294723511,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7100659012794495,0.2123349756002426,0.9706116318702698,284.5276794433594,284.95001220703125,298.8127136230469,288.5625,297.86541748046875,297.2470092773437,284.52587890625,1.0,0.5394602417945862,0.5493001341819763,0.5493001341819763,1.0,1.0,-2.821107864379883,1.1150963306427002,1.7060115337371826,0.4801130294799804,0.9017853140830994,0.9017853140830994,0.0,141.20431518554688,139.0,40729.46875,0.0,1955.92041015625,1.0,280.3577880859375,283.0035095214844,291.6014709472656,294.268310546875,293.1499938964844,293.1499938964844,280.04998779296875,36404.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474514722824096,1.0,0.0,0.0,3.683447122573853,3.683471441268921,9.053201210917904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.59716796875,0.0,1573.7567138671875,1895.4371337890625,0.0,3839.974365234375,0.9130098223686218,1.0,0.0,3.0,1.0,0.0
12219900,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813781738281,0.9990000128746032,0.6813791394233704,0.5479309558868408,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.383544921875,0.8386173844337463,0.3579577207565307,0.3412749171257019,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.8162760734558105,0.3273413479328155,0.2311869412660598,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853454589844,0.764910101890564,0.2693748474121094,0.2582330703735351,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3874206542969,0.709628164768219,0.2117360532283783,0.9680346250534058,284.3827819824219,284.95001220703125,298.8043212890625,288.547119140625,297.8561706542969,297.2384338378906,284.3736877441406,1.0,0.5388537049293518,0.548477828502655,0.548477828502655,1.0,1.0,-2.817441701889038,1.112339735031128,1.7051019668579102,0.4781509339809418,0.8966037631034851,0.8966037631034851,0.0,140.9129180908203,139.0,41547.06640625,0.0,1948.6607666015625,1.0,280.1006164550781,282.8229675292969,291.6081237792969,294.37371826171875,293.1499938964844,293.1499938964844,280.04998779296875,36577.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546375870704652,1.0,0.0,0.0,3.672083377838135,3.672107696533203,8.997428153634246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.4365234375,0.0,1562.2205810546875,1895.4371337890625,0.0,3904.643310546875,0.9105497002601624,1.0,0.0,3.0,1.0,0.0
12219960,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.9990000128746032,0.6796262860298157,0.5484986305236816,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.8386931419372559,0.3584326207637787,0.3417267501354217,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327331542969,0.8155101537704468,0.3267010748386383,0.2307444512844085,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329162597656,0.7644165754318237,0.2691162526607513,0.2579993605613708,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.7086469531059265,0.2110840827226638,0.9651814103126526,284.3325500488281,284.95001220703125,298.79559326171875,288.531494140625,297.84686279296875,297.2294921875,284.3312072753906,1.0,0.5385504364967346,0.5479621291160583,0.5479621291160583,1.0,1.0,-2.8144235610961914,1.110267162322998,1.704156517982483,0.4767380058765411,0.8919395804405212,0.8919395804405212,0.0,140.9850616455078,142.0,41561.96875,0.0,1944.193603515625,1.0,280.0577087402344,282.77606201171875,291.567138671875,294.2830505371094,293.1499938964844,293.1499938964844,280.3500061035156,36724.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571402072906494,1.0,0.0,0.0,3.657333850860596,3.657357931137085,8.925293286665692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.35302734375,0.0,1546.77587890625,1895.4371337890625,0.0,3927.052978515625,0.9073904156684875,1.0,0.0,3.0,1.0,0.0
