time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220020,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.9990000128746032,0.6781056523323059,0.5499637722969055,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104064941406,0.839267909526825,0.3605855703353882,0.3433869779109955,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.8145074248313904,0.3267337679862976,0.2304711937904358,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7638458609580994,0.2695331871509552,0.2581074833869934,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.7070754170417786,0.2105470448732376,0.9616519212722778,284.5105285644531,284.95001220703125,298.7773742675781,288.4997253417969,297.8360900878906,297.224853515625,284.5122985839844,1.0,0.5388252139091492,0.546930730342865,0.546930730342865,1.0,1.0,-2.813730239868164,1.1085169315338137,1.70521342754364,0.4750421047210693,0.8875044584274292,0.8875044584274292,0.0,141.43145751953125,130.0,40444.203125,0.0,1945.2427978515625,1.0,280.34197998046875,282.9999389648437,291.4472045898437,294.0235290527344,293.1499938964844,293.1499938964844,280.6499938964844,36661.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422271251678468,1.0,0.0,0.0,3.631828784942627,3.631852626800537,8.801242756817373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.00634765625,0.0,1517.973388671875,1895.4371337890625,0.0,3792.67626953125,0.9016855359077454,1.0,0.0,3.0,1.0,0.0
12220080,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.9990000128746032,0.6781056523323059,0.5499637722969055,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104064941406,0.839267909526825,0.3605855703353882,0.3433869779109955,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.8145074248313904,0.3267337679862976,0.2304711937904358,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7638458609580994,0.2695331871509552,0.2581074833869934,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.7070754170417786,0.2105470448732376,0.9616519212722778,284.5105285644531,284.95001220703125,298.7773742675781,288.4997253417969,297.8360900878906,297.224853515625,284.5122985839844,1.0,0.5388252139091492,0.546930730342865,0.546930730342865,1.0,1.0,-2.813730239868164,1.1085169315338137,1.70521342754364,0.4750421047210693,0.8875044584274292,0.8875044584274292,0.0,141.43145751953125,130.0,40444.203125,0.0,1945.2427978515625,1.0,280.34197998046875,282.9999389648437,291.4472045898437,294.0235290527344,293.1499938964844,293.1499938964844,280.6499938964844,36661.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422271251678468,1.0,0.0,0.0,3.631828784942627,3.631852626800537,8.801242756817373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.00634765625,0.0,1517.973388671875,1895.4371337890625,0.0,3792.67626953125,0.9016855359077454,1.0,0.0,3.0,1.0,0.0
12220140,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9990000128746032,0.6802627444267273,0.5389596223831177,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8467750549316406,0.363842636346817,0.3461022078990936,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.820389449596405,0.3279630839824676,0.2310575246810913,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7699557542800903,0.2708698511123657,0.2590483725070953,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.7120046615600586,0.2108705788850784,0.9615872502326964,284.698486328125,284.95001220703125,298.75860595703125,288.467529296875,297.832763671875,297.23309326171875,284.69952392578125,1.0,0.5349451899528503,0.5458993315696716,0.5458993315696716,1.0,1.0,-2.8055419921875,1.1034505367279053,1.7020913362503052,0.4720086753368377,0.8857229948043823,0.8857229948043823,0.0,137.58642578125,133.0,39225.796875,0.0,1913.8160400390625,1.0,280.641357421875,283.2332458496094,291.4013671875,293.88690185546875,293.1499938964844,293.1499938964844,280.95001220703125,36481.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256033301353456,1.0,0.0,0.0,3.613253355026245,3.613276958465576,8.711443229003635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.39892578125,0.0,1496.2337646484375,1895.4371337890625,0.0,3640.776611328125,0.8974206447601318,1.0,0.0,3.0,1.0,0.0
12220200,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9990000128746032,0.6802627444267273,0.5389596223831177,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8467750549316406,0.363842636346817,0.3461022078990936,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.820389449596405,0.3279630839824676,0.2310575246810913,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7699557542800903,0.2708698511123657,0.2590483725070953,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.7120046615600586,0.2108705788850784,0.9615872502326964,284.698486328125,284.95001220703125,298.75860595703125,288.467529296875,297.832763671875,297.23309326171875,284.69952392578125,1.0,0.5349451899528503,0.5458993315696716,0.5458993315696716,1.0,1.0,-2.8055419921875,1.1034505367279053,1.7020913362503052,0.4720086753368377,0.8857229948043823,0.8857229948043823,0.0,137.58642578125,133.0,39225.796875,0.0,1913.8160400390625,1.0,280.641357421875,283.2332458496094,291.4013671875,293.88690185546875,293.1499938964844,293.1499938964844,280.95001220703125,36481.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256033301353456,1.0,0.0,0.0,3.613253355026245,3.613276958465576,8.711443229003635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.39892578125,0.0,1496.2337646484375,1895.4371337890625,0.0,3640.776611328125,0.8974206447601318,1.0,0.0,3.0,1.0,0.0
12220260,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6858931183815002,0.5312771797180176,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8533876538276672,0.3676968216896057,0.3495067358016968,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8253053426742554,0.3297938406467438,0.2321700751781463,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7752590775489807,0.2727394700050354,0.2606025338172912,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7161199450492859,0.2117798924446106,0.9646151661872864,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.8354797363281,297.2511901855469,284.8858947753906,1.0,0.5339627265930176,0.5446798801422119,0.5446798801422119,1.0,1.0,-2.807226181030273,1.10247540473938,1.704750895500183,0.470458835363388,0.8863729238510132,0.8863729238510132,0.0,135.20103454589844,136.0,38091.8515625,0.0,1905.0821533203125,1.0,280.9415283203125,283.4651794433594,291.37451171875,293.783935546875,293.1499938964844,293.1499938964844,281.25,36249.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105649590492249,1.0,0.0,0.0,3.603207588195801,3.603231191635132,8.663071184855653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.24462890625,0.0,1483.5745849609375,1895.4371337890625,0.0,3501.84619140625,0.8950216770172119,1.0,0.0,3.0,1.0,0.0
12220320,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6858931183815002,0.5312771797180176,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8533876538276672,0.3676968216896057,0.3495067358016968,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8253053426742554,0.3297938406467438,0.2321700751781463,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7752590775489807,0.2727394700050354,0.2606025338172912,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7161199450492859,0.2117798924446106,0.9646151661872864,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.8354797363281,297.2511901855469,284.8858947753906,1.0,0.5339627265930176,0.5446798801422119,0.5446798801422119,1.0,1.0,-2.807226181030273,1.10247540473938,1.704750895500183,0.470458835363388,0.8863729238510132,0.8863729238510132,0.0,135.20103454589844,136.0,38091.8515625,0.0,1905.0821533203125,1.0,280.9415283203125,283.4651794433594,291.37451171875,293.783935546875,293.1499938964844,293.1499938964844,281.25,36249.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105649590492249,1.0,0.0,0.0,3.603207588195801,3.603231191635132,8.663071184855653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.24462890625,0.0,1483.5745849609375,1895.4371337890625,0.0,3501.84619140625,0.8950216770172119,1.0,0.0,3.0,1.0,0.0
12220380,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.6922628283500671,0.5273858904838562,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8585077524185181,0.3719412982463836,0.3533611595630646,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8287680745124817,0.331984132528305,0.2335970550775528,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7791742086410522,0.2749459445476532,0.2625580728054046,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7190002799034119,0.2130230963230133,0.969626009464264,285.0795593261719,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.27685546875,285.0813903808594,1.0,0.534813404083252,0.5434604287147522,0.5434604287147522,1.0,1.0,-2.817262887954712,1.1050971746444702,1.712165594100952,0.4707855582237243,0.889682412147522,0.889682412147522,0.0,134.34710693359375,139.0,37163.40234375,0.0,1916.8817138671875,1.0,281.2413024902344,283.70440673828125,291.3521728515625,293.7006225585937,293.1499938964844,293.1499938964844,281.54998779296875,35978.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974588513374329,1.0,0.0,0.0,3.603247165679932,3.603270769119263,8.663260473440459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.4482421875,0.0,1481.611572265625,1895.4371337890625,0.0,3379.885498046875,0.8948391079902649,1.0,0.0,3.0,1.0,0.0
12220440,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.6922628283500671,0.5273858904838562,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8585077524185181,0.3719412982463836,0.3533611595630646,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8287680745124817,0.331984132528305,0.2335970550775528,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7791742086410522,0.2749459445476532,0.2625580728054046,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7190002799034119,0.2130230963230133,0.969626009464264,285.0795593261719,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.27685546875,285.0813903808594,1.0,0.534813404083252,0.5434604287147522,0.5434604287147522,1.0,1.0,-2.817262887954712,1.1050971746444702,1.712165594100952,0.4707855582237243,0.889682412147522,0.889682412147522,0.0,134.34710693359375,139.0,37163.40234375,0.0,1916.8817138671875,1.0,281.2413024902344,283.70440673828125,291.3521728515625,293.7006225585937,293.1499938964844,293.1499938964844,281.54998779296875,35978.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974588513374329,1.0,0.0,0.0,3.603247165679932,3.603270769119263,8.663260473440459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.4482421875,0.0,1481.611572265625,1895.4371337890625,0.0,3379.885498046875,0.8948391079902649,1.0,0.0,3.0,1.0,0.0
12220500,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.9990000128746032,0.695491373538971,0.526544451713562,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.8605778813362122,0.3741725385189056,0.3553884625434875,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.8300365209579468,0.3331756889820099,0.2343753725290298,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.7806767225265503,0.2761392593383789,0.2636252641677856,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.7200408577919006,0.2137167602777481,0.9725134372711182,285.2272033691406,284.95001220703125,298.71240234375,288.3876647949219,297.8480834960937,297.29107666015625,285.2366027832031,1.0,0.5357703566551208,0.5428507328033447,0.5428507328033447,1.0,1.0,-2.824373722076416,1.107308864593506,1.7170649766921997,0.4713940620422363,0.892951250076294,0.892951250076294,0.0,134.34649658203125,139.0,36448.33984375,0.0,1928.190673828125,1.0,281.4972839355469,283.8926086425781,291.3162841796875,293.5696716308594,293.1499938964844,293.1499938964844,281.54998779296875,35818.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893535137176514,1.0,0.0,0.0,3.607163906097412,3.607187509536743,8.682105203661195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.896484375,0.0,1484.687255859375,1895.4371337890625,0.0,3304.1611328125,0.8956393003463745,1.0,0.0,3.0,1.0,0.0
12220560,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9990000128746032,0.6986775398254395,0.5261077880859375,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8625489473342896,0.3765031397342682,0.3575601577758789,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8312216401100159,0.3344634473323822,0.2352583110332489,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.7820901274681091,0.27741339802742,0.2648063898086548,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.7210041880607605,0.2144851237535476,0.975842535495758,285.2817077636719,284.95001220703125,298.70379638671875,288.37213134765625,297.853515625,297.30615234375,285.2834167480469,1.0,0.5370274186134338,0.5421127080917358,0.5421127080917358,1.0,1.0,-2.832938432693481,1.1099697351455688,1.722968816757202,0.4721273779869079,0.8957527875900269,0.8957527875900269,0.0,134.5271453857422,142.0,36438.0078125,0.0,1942.7528076171875,1.0,281.541748046875,283.9482421875,291.3321838378906,293.6330871582031,293.1499938964844,293.1499938964844,281.8500061035156,35685.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886695146560669,1.0,0.0,0.0,3.614198684692383,3.614222288131714,8.71600263963046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.876953125,0.0,1491.373779296875,1895.4371337890625,0.0,3279.287353515625,0.8970790505409241,1.0,0.0,3.0,1.0,0.0
12220620,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.7045285701751709,0.5266412496566772,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.8658327460289001,0.3813247382640838,0.3620398640632629,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.8329883217811584,0.3371756374835968,0.237108901143074,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7843123078346252,0.2800866663455963,0.2672843337059021,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7224616408348083,0.2161661684513092,0.9831517338752748,285.4837951660156,284.95001220703125,298.687744140625,288.3419494628906,297.8635559082031,297.3340759277344,285.4856262207031,1.0,0.5402483940124512,0.5406365990638733,0.5406365990638733,1.0,1.0,-2.8529469966888428,1.1164848804473877,1.7364619970321655,0.474158763885498,0.9045261740684508,0.9045261740684508,0.0,135.43878173828125,145.0,35767.015625,0.0,1979.4508056640625,1.0,281.84136962890625,284.1893005371094,291.3111572265625,293.57000732421875,293.1499938964844,293.1499938964844,281.54998779296875,35397.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777040243148804,1.0,0.0,0.0,3.6359572410583496,3.6359808444976807,8.821263577374339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.51220703125,0.0,1513.1075439453125,1895.4371337890625,0.0,3195.06005859375,0.9017419219017028,1.0,0.0,3.0,1.0,0.0
12220680,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.7045285701751709,0.5266412496566772,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.8658327460289001,0.3813247382640838,0.3620398640632629,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.8329883217811584,0.3371756374835968,0.237108901143074,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7843123078346252,0.2800866663455963,0.2672843337059021,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7224616408348083,0.2161661684513092,0.9831517338752748,285.4837951660156,284.95001220703125,298.687744140625,288.3419494628906,297.8635559082031,297.3340759277344,285.4856262207031,1.0,0.5402483940124512,0.5406365990638733,0.5406365990638733,1.0,1.0,-2.8529469966888428,1.1164848804473877,1.7364619970321655,0.474158763885498,0.9045261740684508,0.9045261740684508,0.0,135.43878173828125,145.0,35767.015625,0.0,1979.4508056640625,1.0,281.84136962890625,284.1893005371094,291.3111572265625,293.57000732421875,293.1499938964844,293.1499938964844,281.54998779296875,35397.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777040243148804,1.0,0.0,0.0,3.6359572410583496,3.6359808444976807,8.821263577374339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.51220703125,0.0,1513.1075439453125,1895.4371337890625,0.0,3195.06005859375,0.9017419219017028,1.0,0.0,3.0,1.0,0.0
12220740,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.9990000128746032,0.7068377733230591,0.5302708745002747,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.8669233918190002,0.3849717378616333,0.3659131526947021,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.832678496837616,0.3386056423187256,0.2384580224752426,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7844915986061096,0.2818475663661957,0.26930633187294,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.722237229347229,0.2171365469694137,0.9889436364173888,285.3099365234375,284.95001220703125,298.6736145019531,288.3132019042969,297.8573303222656,297.334228515625,285.3087158203125,1.0,0.544048547744751,0.5391604900360107,0.5391604900360107,1.0,1.0,-2.8729822635650635,1.1229546070098877,1.7500275373458862,0.4762387275695801,0.907919943332672,0.907919943332672,0.0,137.3323974609375,148.0,36839.05078125,0.0,2021.454345703125,1.0,281.5579833984375,283.9691162109375,291.385986328125,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971701860427856,1.0,0.0,0.0,3.656266212463379,3.656290292739868,8.920083587327099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.107421875,0.0,1536.2208251953125,1895.4371337890625,0.0,3377.192138671875,0.9063104391098022,1.0,0.0,3.0,1.0,0.0
12220800,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.9990000128746032,0.7068377733230591,0.5302708745002747,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.8669233918190002,0.3849717378616333,0.3659131526947021,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.832678496837616,0.3386056423187256,0.2384580224752426,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7844915986061096,0.2818475663661957,0.26930633187294,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.722237229347229,0.2171365469694137,0.9889436364173888,285.3099365234375,284.95001220703125,298.6736145019531,288.3132019042969,297.8573303222656,297.334228515625,285.3087158203125,1.0,0.544048547744751,0.5391604900360107,0.5391604900360107,1.0,1.0,-2.8729822635650635,1.1229546070098877,1.7500275373458862,0.4762387275695801,0.907919943332672,0.907919943332672,0.0,137.3323974609375,148.0,36839.05078125,0.0,2021.454345703125,1.0,281.5579833984375,283.9691162109375,291.385986328125,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971701860427856,1.0,0.0,0.0,3.656266212463379,3.656290292739868,8.920083587327099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.107421875,0.0,1536.2208251953125,1895.4371337890625,0.0,3377.192138671875,0.9063104391098022,1.0,0.0,3.0,1.0,0.0
12220860,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.9990000128746032,0.7053038477897644,0.5376662015914917,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8649705052375793,0.3873867690563202,0.3685146868228912,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8294426798820496,0.3386856317520141,0.2387752085924148,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7817491292953491,0.2825563251972198,0.270278662443161,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7194422483444214,0.2171627730131149,0.9904451966285706,285.1155090332031,284.95001220703125,298.66192626953125,288.28619384765625,297.8360290527344,297.3085327148437,285.1142272949219,1.0,0.5478585362434387,0.5373390316963196,0.5373390316963196,1.0,1.0,-2.888356685638428,1.1268540620803833,1.761502742767334,0.4767890870571136,0.9085125923156738,0.9085125923156738,0.0,140.2586669921875,151.0,37885.53125,0.0,2061.304931640625,1.0,281.25830078125,283.72882080078125,291.3684997558594,293.8507995605469,293.1499938964844,293.1499938964844,280.95001220703125,35659.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174131155014038,1.0,0.0,0.0,3.6695942878723145,3.669618368148804,8.985233534986037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.154296875,0.0,1552.512939453125,1895.4371337890625,0.0,3565.266357421875,0.9094123244285583,1.0,0.0,3.0,1.0,0.0
12220920,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.9990000128746032,0.7053038477897644,0.5376662015914917,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8649705052375793,0.3873867690563202,0.3685146868228912,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8294426798820496,0.3386856317520141,0.2387752085924148,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7817491292953491,0.2825563251972198,0.270278662443161,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7194422483444214,0.2171627730131149,0.9904451966285706,285.1155090332031,284.95001220703125,298.66192626953125,288.28619384765625,297.8360290527344,297.3085327148437,285.1142272949219,1.0,0.5478585362434387,0.5373390316963196,0.5373390316963196,1.0,1.0,-2.888356685638428,1.1268540620803833,1.761502742767334,0.4767890870571136,0.9085125923156738,0.9085125923156738,0.0,140.2586669921875,151.0,37885.53125,0.0,2061.304931640625,1.0,281.25830078125,283.72882080078125,291.3684997558594,293.8507995605469,293.1499938964844,293.1499938964844,280.95001220703125,35659.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174131155014038,1.0,0.0,0.0,3.6695942878723145,3.669618368148804,8.985233534986037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.154296875,0.0,1552.512939453125,1895.4371337890625,0.0,3565.266357421875,0.9094123244285583,1.0,0.0,3.0,1.0,0.0
12220980,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.700715184211731,0.5467914342880249,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8616262078285217,0.3891535997390747,0.3704172372817993,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8248592019081116,0.3380762934684753,0.2385346591472625,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7776079773902893,0.2826614677906036,0.2706139385700226,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7152565121650696,0.2166247963905334,0.9891011714935304,284.9224548339844,284.95001220703125,298.6531982421875,288.2613220214844,297.811279296875,297.275390625,284.92138671875,1.0,0.551462709903717,0.5355175733566284,0.5355175733566284,1.0,1.0,-2.900113105773926,1.129125714302063,1.7709873914718628,0.4765008091926574,0.9065341353416444,0.9065341353416444,0.0,143.6417999267578,154.0,38897.70703125,0.0,2097.709228515625,1.0,280.9579162597656,283.4905090332031,291.3264465332031,293.8738708496094,293.1499938964844,293.1499938964844,280.6499938964844,35887.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933313488960266,1.0,0.0,0.0,3.6744349002838135,3.674458980560303,9.008954293676652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0068359375,0.0,1559.6796875,1895.4371337890625,0.0,3711.475341796875,0.9106476902961732,1.0,0.0,3.0,1.0,0.0
12221040,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.700715184211731,0.5467914342880249,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8616262078285217,0.3891535997390747,0.3704172372817993,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8248592019081116,0.3380762934684753,0.2385346591472625,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7776079773902893,0.2826614677906036,0.2706139385700226,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7152565121650696,0.2166247963905334,0.9891011714935304,284.9224548339844,284.95001220703125,298.6531982421875,288.2613220214844,297.811279296875,297.275390625,284.92138671875,1.0,0.551462709903717,0.5355175733566284,0.5355175733566284,1.0,1.0,-2.900113105773926,1.129125714302063,1.7709873914718628,0.4765008091926574,0.9065341353416444,0.9065341353416444,0.0,143.6417999267578,154.0,38897.70703125,0.0,2097.709228515625,1.0,280.9579162597656,283.4905090332031,291.3264465332031,293.8738708496094,293.1499938964844,293.1499938964844,280.6499938964844,35887.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933313488960266,1.0,0.0,0.0,3.6744349002838135,3.674458980560303,9.008954293676652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0068359375,0.0,1559.6796875,1895.4371337890625,0.0,3711.475341796875,0.9106476902961732,1.0,0.0,3.0,1.0,0.0
12221100,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.9990000128746032,0.6974711418151855,0.551510751247406,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8598251938819885,0.389914721250534,0.3712523579597473,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.822431206703186,0.3376509547233581,0.2383263558149337,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7753883600234985,0.2825915813446045,0.2706606090068817,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.7129502892494202,0.2162383943796157,0.987895965576172,284.7867736816406,284.95001220703125,298.65008544921875,288.24981689453125,297.80096435546875,297.261474609375,284.7785949707031,1.0,0.5531739592552185,0.5346068739891052,0.5346068739891052,1.0,1.0,-2.905147314071656,1.1298813819885254,1.77526593208313,0.4761572480201721,0.9041362404823304,0.9041362404823304,0.0,145.3712615966797,154.0,39897.76171875,0.0,2114.7744140625,1.0,280.70068359375,283.3140869140625,291.3327331542969,293.9863586425781,293.1499938964844,293.1499938964844,280.6499938964844,36022.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424611330032348,1.0,0.0,0.0,3.673591136932373,3.6736152172088623,9.004817229651962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.005859375,0.0,1559.7462158203125,1895.4371337890625,0.0,3794.799560546875,0.9105179905891418,1.0,0.0,3.0,1.0,0.0
12221160,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9990000128746032,0.6937121152877808,0.5564405918121338,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.8578473329544067,0.3905864953994751,0.3719552159309387,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8198181390762329,0.3371405899524688,0.2380222082138061,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7729928493499756,0.2824383080005646,0.2705940902233124,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.7103931307792664,0.2157520949840545,0.98615825176239,284.7435913085937,284.95001220703125,298.6479187011719,288.23895263671875,297.79248046875,297.2498779296875,284.7427978515625,1.0,0.5548093914985657,0.5337583422660828,0.5337583422660828,1.0,1.0,-2.909384727478028,1.1303739547729492,1.779010772705078,0.4757304787635803,0.9022843241691588,0.9022843241691588,0.0,147.15342712402344,157.0,40066.02734375,0.0,2130.80126953125,1.0,280.65771484375,283.2689819335937,291.2929382324219,293.90631103515625,293.1499938964844,293.1499938964844,280.3500061035156,36134.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466343522071838,1.0,0.0,0.0,3.670102119445801,3.670126438140869,8.987721571429574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.15234375,0.0,1556.6593017578125,1895.4371337890625,0.0,3832.591796875,0.909846842288971,1.0,0.0,3.0,1.0,0.0
12221220,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.9990000128746032,0.6851579546928406,0.5663043856620789,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.853916347026825,0.3917811214923858,0.3732607364654541,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.814553439617157,0.3360065817832947,0.2373608648777008,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658264160156,0.7682077884674072,0.2819945216178894,0.2703537940979004,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.7049444317817688,0.2145492285490036,0.9817646145820618,284.5655517578125,284.95001220703125,298.6466064453125,288.21942138671875,297.78076171875,297.2334899902344,284.56463623046875,1.0,0.5578843951225281,0.5320613384246826,0.5320613384246826,1.0,1.0,-2.916447639465332,1.130738377571106,1.7857091426849363,0.4745624661445617,0.895668089389801,0.895668089389801,0.0,150.70858764648438,145.0,41160.21484375,0.0,2160.522705078125,1.0,280.3580017089844,283.0509338378906,291.2680053710937,293.9478759765625,293.1499938964844,293.1499938964844,280.6499938964844,36399.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95898175239563,1.0,0.0,0.0,3.65595817565918,3.655982255935669,8.918580078898231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.25390625,0.0,1542.8009033203125,1895.4371337890625,0.0,3943.504150390625,0.9068624377250672,1.0,0.0,3.0,1.0,0.0
12221280,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.9990000128746032,0.6851579546928406,0.5663043856620789,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.853916347026825,0.3917811214923858,0.3732607364654541,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.814553439617157,0.3360065817832947,0.2373608648777008,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658264160156,0.7682077884674072,0.2819945216178894,0.2703537940979004,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.7049444317817688,0.2145492285490036,0.9817646145820618,284.5655517578125,284.95001220703125,298.6466064453125,288.21942138671875,297.78076171875,297.2334899902344,284.56463623046875,1.0,0.5578843951225281,0.5320613384246826,0.5320613384246826,1.0,1.0,-2.916447639465332,1.130738377571106,1.7857091426849363,0.4745624661445617,0.895668089389801,0.895668089389801,0.0,150.70858764648438,145.0,41160.21484375,0.0,2160.522705078125,1.0,280.3580017089844,283.0509338378906,291.2680053710937,293.9478759765625,293.1499938964844,293.1499938964844,280.6499938964844,36399.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95898175239563,1.0,0.0,0.0,3.65595817565918,3.655982255935669,8.918580078898231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.25390625,0.0,1542.8009033203125,1895.4371337890625,0.0,3943.504150390625,0.9068624377250672,1.0,0.0,3.0,1.0,0.0
12221340,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.9990000128746032,0.6801221370697021,0.5627809166908264,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8569504618644714,0.3940701186656952,0.3749940991401672,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8158521056175232,0.3360529839992523,0.2370647490024566,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.7698285579681396,0.282358169555664,0.2703650295734405,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7054135799407959,0.2138791680335998,0.9775007963180542,284.7372741699219,284.95001220703125,298.6497497558594,288.2030944824219,297.7786560058594,297.23046875,284.7381591796875,1.0,0.5555772185325623,0.5303643345832825,0.5303643345832825,1.0,1.0,-2.908846378326416,1.1247562170028689,1.7840901613235474,0.4705066084861755,0.8942364454269409,0.8942364454269409,0.0,149.24913024902344,133.0,40019.84765625,0.0,2140.29638671875,1.0,280.6426086425781,283.2654724121094,291.1558532714844,293.7010498046875,293.1499938964844,293.1499938964844,280.95001220703125,36315.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453142285346984,1.0,0.0,0.0,3.643448829650879,3.643472909927368,8.857652460392273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.1533203125,0.0,1528.2464599609375,1895.4371337890625,0.0,3820.652587890625,0.9040386080741882,1.0,0.0,3.0,1.0,0.0
12221400,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.9990000128746032,0.6801221370697021,0.5627809166908264,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8569504618644714,0.3940701186656952,0.3749940991401672,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8158521056175232,0.3360529839992523,0.2370647490024566,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.7698285579681396,0.282358169555664,0.2703650295734405,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7054135799407959,0.2138791680335998,0.9775007963180542,284.7372741699219,284.95001220703125,298.6497497558594,288.2030944824219,297.7786560058594,297.23046875,284.7381591796875,1.0,0.5555772185325623,0.5303643345832825,0.5303643345832825,1.0,1.0,-2.908846378326416,1.1247562170028689,1.7840901613235474,0.4705066084861755,0.8942364454269409,0.8942364454269409,0.0,149.24913024902344,133.0,40019.84765625,0.0,2140.29638671875,1.0,280.6426086425781,283.2654724121094,291.1558532714844,293.7010498046875,293.1499938964844,293.1499938964844,280.95001220703125,36315.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453142285346984,1.0,0.0,0.0,3.643448829650879,3.643472909927368,8.857652460392273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.1533203125,0.0,1528.2464599609375,1895.4371337890625,0.0,3820.652587890625,0.9040386080741882,1.0,0.0,3.0,1.0,0.0
12221460,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6813386082649231,0.5477003455162048,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8667992949485779,0.3974636197090149,0.3777783215045929,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8234345316886902,0.3372770845890045,0.2376074492931366,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7777345776557922,0.2836373746395111,0.2711935341358185,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7118781805038452,0.214114174246788,0.9766655564308168,284.9150390625,284.95001220703125,298.6578369140625,288.1903076171875,297.78466796875,297.23748779296875,284.9158020019531,1.0,0.5502064824104309,0.5289285182952881,0.5289285182952881,1.0,1.0,-2.8947157859802246,1.1163865327835083,1.778329372406006,0.4653514623641968,0.8952586650848389,0.8952586650848389,0.0,143.74803161621094,136.0,38783.5859375,0.0,2089.193359375,1.0,280.9418334960937,283.4877624511719,291.1204528808594,293.57086181640625,293.1499938964844,293.1499938964844,281.25,36137.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279003143310548,1.0,0.0,0.0,3.637705087661743,3.637729167938232,8.829747457639314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.21484375,0.0,1520.5615234375,1895.4371337890625,0.0,3661.88037109375,0.9026411175727844,1.0,0.0,3.0,1.0,0.0
12221520,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6813386082649231,0.5477003455162048,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8667992949485779,0.3974636197090149,0.3777783215045929,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8234345316886902,0.3372770845890045,0.2376074492931366,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7777345776557922,0.2836373746395111,0.2711935341358185,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7118781805038452,0.214114174246788,0.9766655564308168,284.9150390625,284.95001220703125,298.6578369140625,288.1903076171875,297.78466796875,297.23748779296875,284.9158020019531,1.0,0.5502064824104309,0.5289285182952881,0.5289285182952881,1.0,1.0,-2.8947157859802246,1.1163865327835083,1.778329372406006,0.4653514623641968,0.8952586650848389,0.8952586650848389,0.0,143.74803161621094,136.0,38783.5859375,0.0,2089.193359375,1.0,280.9418334960937,283.4877624511719,291.1204528808594,293.57086181640625,293.1499938964844,293.1499938964844,281.25,36137.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279003143310548,1.0,0.0,0.0,3.637705087661743,3.637729167938232,8.829747457639314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.21484375,0.0,1520.5615234375,1895.4371337890625,0.0,3661.88037109375,0.9026411175727844,1.0,0.0,3.0,1.0,0.0
12221580,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.6863629817962646,0.5372597575187683,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8751628398895264,0.4015249609947204,0.3813149034976959,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8295708894729614,0.3391588628292084,0.2387134283781051,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7843273282051086,0.2855026721954345,0.2726887464523315,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.7170901894569397,0.2150779664516449,0.979582667350769,285.1056213378906,284.95001220703125,298.6714172363281,288.1814270019531,297.7957763671875,297.2489929199219,285.107177734375,1.0,0.5482078194618225,0.5274927616119385,0.5274927616119385,1.0,1.0,-2.893028974533081,1.1133921146392822,1.7796368598937988,0.4624713659286499,0.8989033699035645,0.8989033699035645,0.0,140.31204223632812,139.0,37852.2734375,0.0,2069.437255859375,1.0,281.2413635253906,283.7231140136719,291.1162109375,293.4975280761719,293.1499938964844,293.1499938964844,281.54998779296875,35905.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117147922515868,1.0,0.0,0.0,3.64052939414978,3.6405534744262695,8.843463774610427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.265625,0.0,1521.9500732421875,1895.4371337890625,0.0,3512.510986328125,0.9031140804290771,1.0,0.0,3.0,1.0,0.0
12221640,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.6863629817962646,0.5372597575187683,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8751628398895264,0.4015249609947204,0.3813149034976959,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8295708894729614,0.3391588628292084,0.2387134283781051,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7843273282051086,0.2855026721954345,0.2726887464523315,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.7170901894569397,0.2150779664516449,0.979582667350769,285.1056213378906,284.95001220703125,298.6714172363281,288.1814270019531,297.7957763671875,297.2489929199219,285.107177734375,1.0,0.5482078194618225,0.5274927616119385,0.5274927616119385,1.0,1.0,-2.893028974533081,1.1133921146392822,1.7796368598937988,0.4624713659286499,0.8989033699035645,0.8989033699035645,0.0,140.31204223632812,139.0,37852.2734375,0.0,2069.437255859375,1.0,281.2413635253906,283.7231140136719,291.1162109375,293.4975280761719,293.1499938964844,293.1499938964844,281.54998779296875,35905.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117147922515868,1.0,0.0,0.0,3.64052939414978,3.6405534744262695,8.843463774610427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.265625,0.0,1521.9500732421875,1895.4371337890625,0.0,3512.510986328125,0.9031140804290771,1.0,0.0,3.0,1.0,0.0
12221700,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.9990000128746032,0.6892160177230835,0.5338515043258667,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.8785666823387146,0.4037213623523712,0.3832592070102691,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.8319414258003235,0.340246170759201,0.2393862158060073,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.7869345545768738,0.2865779995918274,0.2735978662967682,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.719118058681488,0.21573406457901,0.982020139694214,285.251953125,284.95001220703125,298.680419921875,288.1785888671875,297.8035888671875,297.2568664550781,285.26092529296875,1.0,0.5480673313140869,0.5267748236656189,0.5267748236656189,1.0,1.0,-2.896095991134644,1.1135538816452026,1.782542109489441,0.4618869423866272,0.902327835559845,0.902327835559845,0.0,139.34292602539062,139.0,37076.40625,0.0,2069.790283203125,1.0,281.49835205078125,283.9100952148437,291.09326171875,293.37530517578125,293.1499938964844,293.1499938964844,281.54998779296875,35762.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022048115730286,1.0,0.0,0.0,3.6453840732574463,3.645408153533936,8.867065162121435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.123046875,0.0,1526.2613525390625,1895.4371337890625,0.0,3424.128173828125,0.90413898229599,1.0,0.0,3.0,1.0,0.0
12221760,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.9990000128746032,0.6922047734260559,0.5311843752861023,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.8817228078842163,0.4060423374176025,0.3853840231895447,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.8341037034988403,0.3414474725723266,0.2401831746101379,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.7893267273902893,0.2877568900585174,0.2746518552303314,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033752441406,0.7209729552268982,0.2164926826953888,0.9851226806640624,285.3041381835937,284.95001220703125,298.69097900390625,288.1768493652344,297.81329345703125,297.2666931152344,285.3056640625,1.0,0.548410952091217,0.5261724591255188,0.5261724591255188,1.0,1.0,-2.9013943672180176,1.1148382425308228,1.7865560054779053,0.4619273543357849,0.9052557945251464,0.9052557945251464,0.0,138.69906616210938,142.0,37048.32421875,0.0,2075.48779296875,1.0,281.5420837402344,283.9631652832031,291.1235046386719,293.451416015625,293.1499938964844,293.1499938964844,281.25,35643.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982348442077637,1.0,0.0,0.0,3.653067588806152,3.6530916690826416,8.90448291102075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.68310546875,0.0,1533.9176025390625,1895.4371337890625,0.0,3387.125,0.9057409763336182,1.0,0.0,3.0,1.0,0.0
12221820,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.694813072681427,0.5300903916358948,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.8851175904273987,0.409415990114212,0.3889439404010772,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8357845544815063,0.3425300419330597,0.2412386238574981,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7914909720420837,0.2891766726970672,0.2762821912765503,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7224915027618408,0.2172695994377136,0.989721655845642,285.1283569335937,284.95001220703125,298.71697998046875,288.1768493652344,297.8256225585937,297.2718811035156,285.127197265625,1.0,0.550057590007782,0.524967610836029,0.524967610836029,1.0,1.0,-2.913115978240967,1.1178805828094482,1.795235276222229,0.4623369872570038,0.9062037467956544,0.9062037467956544,0.0,138.8008270263672,145.0,38058.0078125,0.0,2095.725830078125,1.0,281.2579040527344,283.7435607910156,291.23095703125,293.6907043457031,293.1499938964844,293.1499938964844,280.95001220703125,35735.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139444231987,1.0,0.0,0.0,3.663695573806762,3.663719654083252,8.956370152191084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.76513671875,0.0,1546.4697265625,1895.4371337890625,0.0,3533.17236328125,0.9081527590751648,1.0,0.0,3.0,1.0,0.0
