time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221880,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.694813072681427,0.5300903916358948,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.8851175904273987,0.409415990114212,0.3889439404010772,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8357845544815063,0.3425300419330597,0.2412386238574981,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7914909720420837,0.2891766726970672,0.2762821912765503,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7224915027618408,0.2172695994377136,0.989721655845642,285.1283569335937,284.95001220703125,298.71697998046875,288.1768493652344,297.8256225585937,297.2718811035156,285.127197265625,1.0,0.550057590007782,0.524967610836029,0.524967610836029,1.0,1.0,-2.913115978240967,1.1178805828094482,1.795235276222229,0.4623369872570038,0.9062037467956544,0.9062037467956544,0.0,138.8008270263672,145.0,38058.0078125,0.0,2095.725830078125,1.0,281.2579040527344,283.7435607910156,291.23095703125,293.6907043457031,293.1499938964844,293.1499938964844,280.95001220703125,35735.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139444231987,1.0,0.0,0.0,3.663695573806762,3.663719654083252,8.956370152191084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.76513671875,0.0,1546.4697265625,1895.4371337890625,0.0,3533.17236328125,0.9081527590751648,1.0,0.0,3.0,1.0,0.0
12221940,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6930475234985352,0.5342309474945068,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8845582008361816,0.4115774035453796,0.3912576735019684,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8338408470153809,0.3423264622688293,0.2413167506456375,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7900141477584839,0.289596825838089,0.2769289016723633,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7208647131919861,0.217142254114151,0.9902994632720948,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8305053710937,297.2607116699219,284.9358825683594,1.0,0.5523218512535095,0.5237628221511841,0.5237628221511841,1.0,1.0,-2.9224419593811035,1.1198768615722656,1.802565097808838,0.4622305333614349,0.9044323563575744,0.9044323563575744,0.0,140.4630889892578,148.0,39078.9453125,0.0,2119.81201171875,1.0,280.9579772949219,283.50750732421875,291.2496643066406,293.79364013671875,293.1499938964844,293.1499938964844,280.6499938964844,35922.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312521815299988,1.0,0.0,0.0,3.667200803756714,3.667224884033203,8.973516401056258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.83984375,0.0,1551.808837890625,1895.4371337890625,0.0,3692.61328125,0.909056842327118,1.0,0.0,3.0,1.0,0.0
12222000,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6930475234985352,0.5342309474945068,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8845582008361816,0.4115774035453796,0.3912576735019684,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8338408470153809,0.3423264622688293,0.2413167506456375,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7900141477584839,0.289596825838089,0.2769289016723633,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7208647131919861,0.217142254114151,0.9902994632720948,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8305053710937,297.2607116699219,284.9358825683594,1.0,0.5523218512535095,0.5237628221511841,0.5237628221511841,1.0,1.0,-2.9224419593811035,1.1198768615722656,1.802565097808838,0.4622305333614349,0.9044323563575744,0.9044323563575744,0.0,140.4630889892578,148.0,39078.9453125,0.0,2119.81201171875,1.0,280.9579772949219,283.50750732421875,291.2496643066406,293.79364013671875,293.1499938964844,293.1499938964844,280.6499938964844,35922.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312521815299988,1.0,0.0,0.0,3.667200803756714,3.667224884033203,8.973516401056258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.83984375,0.0,1551.808837890625,1895.4371337890625,0.0,3692.61328125,0.909056842327118,1.0,0.0,3.0,1.0,0.0
12222060,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9990000128746032,0.6880325078964233,0.5411679148674011,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.881950855255127,0.4131357967853546,0.3929252624511719,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8300504088401794,0.3415082693099975,0.2408975064754486,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7866015434265137,0.2894708514213562,0.277005136013031,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7174182534217834,0.2164306491613388,0.9881159067153932,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.83367919921875,297.2451171875,284.7537536621094,1.0,0.554811954498291,0.522143542766571,0.522143542766571,1.0,1.0,-2.9297494888305664,1.1203237771987915,1.809425592422485,0.4610123634338379,0.9002856612205505,0.9002856612205505,0.0,142.95330810546875,151.0,40171.68359375,0.0,2144.723876953125,1.0,280.6581115722656,283.28204345703125,291.2460021972656,293.8583374023437,293.1499938964844,293.1499938964844,280.3500061035156,36150.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453637599945068,1.0,0.0,0.0,3.662214756011963,3.662238836288452,8.949131711233349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.45849609375,0.0,1547.931884765625,1895.4371337890625,0.0,3821.1005859375,0.9080957174301147,1.0,0.0,3.0,1.0,0.0
12222120,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9990000128746032,0.6880325078964233,0.5411679148674011,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.881950855255127,0.4131357967853546,0.3929252624511719,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8300504088401794,0.3415082693099975,0.2408975064754486,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7866015434265137,0.2894708514213562,0.277005136013031,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7174182534217834,0.2164306491613388,0.9881159067153932,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.83367919921875,297.2451171875,284.7537536621094,1.0,0.554811954498291,0.522143542766571,0.522143542766571,1.0,1.0,-2.9297494888305664,1.1203237771987915,1.809425592422485,0.4610123634338379,0.9002856612205505,0.9002856612205505,0.0,142.95330810546875,151.0,40171.68359375,0.0,2144.723876953125,1.0,280.6581115722656,283.28204345703125,291.2460021972656,293.8583374023437,293.1499938964844,293.1499938964844,280.3500061035156,36150.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453637599945068,1.0,0.0,0.0,3.662214756011963,3.662238836288452,8.949131711233349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.45849609375,0.0,1547.931884765625,1895.4371337890625,0.0,3821.1005859375,0.9080957174301147,1.0,0.0,3.0,1.0,0.0
12222180,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6807563900947571,0.5495073795318604,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8783831000328064,0.4143667221069336,0.3942561149597168,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8254233598709106,0.3403984904289245,0.2402472347021103,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822701930999756,0.2890429198741913,0.2767705619335174,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128884196281433,0.2153141498565673,0.9840506315231324,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8379821777344,297.2315673828125,284.5775756835937,1.0,0.5573335289955139,0.520524263381958,0.520524263381958,1.0,1.0,-2.9354248046875,1.120023250579834,1.8154014348983765,0.4594075977802276,0.8938491344451904,0.8938491344451904,0.0,145.8660888671875,154.0,41284.85546875,0.0,2169.05517578125,1.0,280.3580627441406,283.0650329589844,291.2454833984375,293.92584228515625,293.1499938964844,293.1499938964844,280.6499938964844,36402.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577136635780334,1.0,0.0,0.0,3.647907972335816,3.6479320526123047,8.879346751200501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.27734375,0.0,1533.854248046875,1895.4371337890625,0.0,3932.17919921875,0.9050670266151428,1.0,0.0,3.0,1.0,0.0
12222240,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6807563900947571,0.5495073795318604,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8783831000328064,0.4143667221069336,0.3942561149597168,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8254233598709106,0.3403984904289245,0.2402472347021103,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822701930999756,0.2890429198741913,0.2767705619335174,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128884196281433,0.2153141498565673,0.9840506315231324,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8379821777344,297.2315673828125,284.5775756835937,1.0,0.5573335289955139,0.520524263381958,0.520524263381958,1.0,1.0,-2.9354248046875,1.120023250579834,1.8154014348983765,0.4594075977802276,0.8938491344451904,0.8938491344451904,0.0,145.8660888671875,154.0,41284.85546875,0.0,2169.05517578125,1.0,280.3580627441406,283.0650329589844,291.2454833984375,293.92584228515625,293.1499938964844,293.1499938964844,280.6499938964844,36402.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577136635780334,1.0,0.0,0.0,3.647907972335816,3.6479320526123047,8.879346751200501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.27734375,0.0,1533.854248046875,1895.4371337890625,0.0,3932.17919921875,0.9050670266151428,1.0,0.0,3.0,1.0,0.0
12222300,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.9990000128746032,0.6774874925613403,0.5536401271820068,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.8767119646072388,0.4153535664081573,0.3949982225894928,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8232253193855286,0.3402253091335296,0.2399884313344955,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.7801966667175293,0.2890835106372833,0.2766916155815124,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.7105598449707031,0.214893490076065,0.9818693995475768,284.70965576171875,284.95001220703125,298.8416748046875,288.20050048828125,297.8420715332031,297.2279357910156,284.7179260253906,1.0,0.5585973262786865,0.5197146534919739,0.5197146534919739,1.0,1.0,-2.93825364112854,1.1198621988296509,1.8183914422988887,0.4585565626621246,0.89349764585495,0.89349764585495,0.0,147.3236541748047,154.0,40402.25,0.0,2181.247802734375,1.0,280.6010131835937,283.23504638671875,291.1640930175781,293.6972351074219,293.1499938964844,293.1499938964844,280.6499938964844,36357.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496537446975708,1.0,0.0,0.0,3.640854358673096,3.640878438949585,8.845042316352192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.63720703125,0.0,1525.686279296875,1895.4371337890625,0.0,3859.84228515625,0.903520166873932,1.0,0.0,3.0,1.0,0.0
12222360,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.9990000128746032,0.6750493049621582,0.5568734407424927,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.8758916854858398,0.4167714715003967,0.3962088227272033,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.8218324184417725,0.3405004441738128,0.2400827705860138,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.7789034843444824,0.2894574999809265,0.2769555747509002,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7088847160339355,0.2147350907325744,0.9808617830276488,284.7619323730469,284.95001220703125,298.8599853515625,288.2042236328125,297.8485717773437,297.22808837890625,284.7637634277344,1.0,0.5599536895751953,0.5189685225486755,0.5189685225486755,1.0,1.0,-2.9428114891052246,1.120528221130371,1.8222832679748533,0.4581347405910492,0.8928060531616211,0.8928060531616211,0.0,148.5603790283203,142.0,40317.41796875,0.0,2195.353515625,1.0,280.6424865722656,283.2892761230469,291.1574401855469,293.7096252441406,293.1499938964844,293.1499938964844,280.95001220703125,36298.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440370202064514,1.0,0.0,0.0,3.6358933448791504,3.635917186737061,8.820953780741547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.98095703125,0.0,1519.7578125,1895.4371337890625,0.0,3809.087646484375,0.9023425579071044,1.0,0.0,3.0,1.0,0.0
12222420,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.6732691526412964,0.5499585270881653,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8818987607955933,0.4203212559223175,0.399238646030426,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8257538676261902,0.3418042361736297,0.2407544404268264,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7831834554672241,0.2907962501049042,0.2779452800750732,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7118605971336365,0.2149632424116134,0.980620503425598,284.9578857421875,284.95001220703125,298.89666748046875,288.2115478515625,297.8659973144531,297.2361145019531,284.9592590332031,1.0,0.557704746723175,0.5174763202667236,0.5174763202667236,1.0,1.0,-2.9398670196533203,1.1167165040969849,1.823150634765625,0.4551457464694977,0.8945258259773254,0.8945258259773254,0.0,146.18511962890625,130.0,39302.05078125,0.0,2178.3388671875,1.0,280.94158935546875,283.5265197753906,291.1475830078125,293.61968994140625,293.1499938964844,293.1499938964844,281.25,36092.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277493953704834,1.0,0.0,0.0,3.631758213043213,3.631782054901123,8.800901696304209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.66943359375,0.0,1513.65869140625,1895.4371337890625,0.0,3660.494873046875,0.9012823700904846,1.0,0.0,3.0,1.0,0.0
12222480,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.6732691526412964,0.5499585270881653,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8818987607955933,0.4203212559223175,0.399238646030426,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8257538676261902,0.3418042361736297,0.2407544404268264,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7831834554672241,0.2907962501049042,0.2779452800750732,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7118605971336365,0.2149632424116134,0.980620503425598,284.9578857421875,284.95001220703125,298.89666748046875,288.2115478515625,297.8659973144531,297.2361145019531,284.9592590332031,1.0,0.557704746723175,0.5174763202667236,0.5174763202667236,1.0,1.0,-2.9398670196533203,1.1167165040969849,1.823150634765625,0.4551457464694977,0.8945258259773254,0.8945258259773254,0.0,146.18511962890625,130.0,39302.05078125,0.0,2178.3388671875,1.0,280.94158935546875,283.5265197753906,291.1475830078125,293.61968994140625,293.1499938964844,293.1499938964844,281.25,36092.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277493953704834,1.0,0.0,0.0,3.631758213043213,3.631782054901123,8.800901696304209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.66943359375,0.0,1513.65869140625,1895.4371337890625,0.0,3660.494873046875,0.9012823700904846,1.0,0.0,3.0,1.0,0.0
12222540,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9990000128746032,0.6764181852340698,0.5328634977340698,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.8942104578018188,0.4244869649410248,0.4028113186359405,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.835077702999115,0.3437336683273315,0.2418449521064758,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7931139469146729,0.2926781475543976,0.2793899476528168,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7197316884994507,0.2158474028110504,0.982846736907959,285.14947509765625,284.95001220703125,298.9333190917969,288.2188415527344,297.8872375488281,297.2507019042969,285.1505126953125,1.0,0.552571713924408,0.515984058380127,0.515984058380127,1.0,1.0,-2.92934250831604,1.1097044944763184,1.8196380138397217,0.45049849152565,0.8987826704978943,0.8987826704978943,0.0,140.2915496826172,133.0,38351.890625,0.0,2130.76953125,1.0,281.24176025390625,283.759765625,291.16168212890625,293.5708923339844,293.1499938964844,293.1499938964844,281.54998779296875,35848.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133921265602112,1.0,0.0,0.0,3.636764764785767,3.6367886066436768,8.825182362670603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.77294921875,0.0,1517.3607177734375,1895.4371337890625,0.0,3528.056640625,0.90223491191864,1.0,0.0,3.0,1.0,0.0
12222600,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9990000128746032,0.6764181852340698,0.5328634977340698,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.8942104578018188,0.4244869649410248,0.4028113186359405,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.835077702999115,0.3437336683273315,0.2418449521064758,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7931139469146729,0.2926781475543976,0.2793899476528168,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7197316884994507,0.2158474028110504,0.982846736907959,285.14947509765625,284.95001220703125,298.9333190917969,288.2188415527344,297.8872375488281,297.2507019042969,285.1505126953125,1.0,0.552571713924408,0.515984058380127,0.515984058380127,1.0,1.0,-2.92934250831604,1.1097044944763184,1.8196380138397217,0.45049849152565,0.8987826704978943,0.8987826704978943,0.0,140.2915496826172,133.0,38351.890625,0.0,2130.76953125,1.0,281.24176025390625,283.759765625,291.16168212890625,293.5708923339844,293.1499938964844,293.1499938964844,281.54998779296875,35848.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133921265602112,1.0,0.0,0.0,3.636764764785767,3.6367886066436768,8.825182362670603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.77294921875,0.0,1517.3607177734375,1895.4371337890625,0.0,3528.056640625,0.90223491191864,1.0,0.0,3.0,1.0,0.0
12222660,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.9990000128746032,0.679513692855835,0.5261206030845642,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.8996791839599609,0.4268213510513305,0.4048342108726501,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.8391594290733337,0.3448896706104278,0.2425291240215301,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.7974787950515747,0.2938081622123718,0.2803007662296295,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.723127543926239,0.2165242731571197,0.9850854873657228,285.2963256835937,284.95001220703125,298.952392578125,288.2226257324219,297.8979187011719,297.2573547363281,285.3043518066406,1.0,0.5513719320297241,0.5153371691703796,0.5153371691703796,1.0,1.0,-2.928261041641236,1.1081427335739136,1.8201183080673216,0.4489638805389404,0.9025853276252748,0.9025853276252748,0.0,138.12193298339844,133.0,37540.35546875,0.0,2118.105224609375,1.0,281.501953125,283.9472961425781,291.1437072753906,293.45556640625,293.1499938964844,293.1499938964844,281.54998779296875,35698.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041164517402648,1.0,0.0,0.0,3.643041610717773,3.643065452575684,8.855672604113352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.59765625,0.0,1523.1854248046875,1895.4371337890625,0.0,3441.9248046875,0.903568148612976,1.0,0.0,3.0,1.0,0.0
12222720,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.9990000128746032,0.6826483011245728,0.5213131904602051,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.9041069149971008,0.4290887117385864,0.4068924188613891,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.8424263000488281,0.3460568785667419,0.2432905435562133,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8009678721427917,0.2949469685554504,0.2812975943088531,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.7258485555648804,0.2172667533159256,0.9879695177078248,285.3418273925781,284.95001220703125,298.9700012207031,288.22607421875,297.90887451171875,297.26513671875,285.34326171875,1.0,0.5508731007575989,0.5147400498390198,0.5147400498390198,1.0,1.0,-2.9305319786071777,1.1080776453018188,1.822454214096069,0.4483108818531036,0.905593752861023,0.905593752861023,0.0,136.71197509765625,136.0,37498.5546875,0.0,2114.936279296875,1.0,281.5418395996094,283.9935913085937,291.17706298828125,293.5314025878906,293.1499938964844,293.1499938964844,281.25,35589.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900735080242157,1.0,0.0,0.0,3.6513922214508057,3.651416063308716,8.896317353901395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.49853515625,0.0,1531.6434326171875,1895.4371337890625,0.0,3410.435546875,0.905329406261444,1.0,0.0,3.0,1.0,0.0
12222780,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.6860860586166382,0.5166117548942566,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9099013805389404,0.4324787855148315,0.4104399085044861,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8459922671318054,0.3471454679965973,0.2443218231201172,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.80500328540802,0.2963604927062988,0.2828831672668457,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7289261221885681,0.2180978208780288,0.9925724267959596,285.1632385253906,284.95001220703125,299.00665283203125,288.2332458496094,297.9244384765625,297.2697448730469,285.16192626953125,1.0,0.5512003898620605,0.5134959816932678,0.5134959816932678,1.0,1.0,-2.9378225803375244,1.1089911460876465,1.8288313150405884,0.4475708901882171,0.9069889783859252,0.9069889783859252,0.0,135.54405212402344,139.0,38480.38671875,0.0,2121.536865234375,1.0,281.2579040527344,283.7710876464844,291.2877197265625,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164261817932128,1.0,0.0,0.0,3.664034128189087,3.664058208465576,8.9580260009825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.7744140625,0.0,1546.44775390625,1895.4371337890625,0.0,3556.141357421875,0.9081911444664,1.0,0.0,3.0,1.0,0.0
12222840,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.6860860586166382,0.5166117548942566,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9099013805389404,0.4324787855148315,0.4104399085044861,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8459922671318054,0.3471454679965973,0.2443218231201172,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.80500328540802,0.2963604927062988,0.2828831672668457,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7289261221885681,0.2180978208780288,0.9925724267959596,285.1632385253906,284.95001220703125,299.00665283203125,288.2332458496094,297.9244384765625,297.2697448730469,285.16192626953125,1.0,0.5512003898620605,0.5134959816932678,0.5134959816932678,1.0,1.0,-2.9378225803375244,1.1089911460876465,1.8288313150405884,0.4475708901882171,0.9069889783859252,0.9069889783859252,0.0,135.54405212402344,139.0,38480.38671875,0.0,2121.536865234375,1.0,281.2579040527344,283.7710876464844,291.2877197265625,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164261817932128,1.0,0.0,0.0,3.664034128189087,3.664058208465576,8.9580260009825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.7744140625,0.0,1546.44775390625,1895.4371337890625,0.0,3556.141357421875,0.9081911444664,1.0,0.0,3.0,1.0,0.0
12222900,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.6861806511878967,0.5167930722236633,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9108392596244812,0.4336667656898498,0.4117269515991211,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8460540771484375,0.3471631407737732,0.2444635182619094,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8053174018859863,0.2966636121273041,0.2833055257797241,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7290396690368652,0.21815787255764,0.9934225678443908,285.01727294921875,284.95001220703125,299.0249938964844,288.23681640625,297.9288024902344,297.2665710449219,285.0086669921875,1.0,0.5517998337745667,0.5128739476203918,0.5128739476203918,1.0,1.0,-2.9412879943847656,1.1093616485595703,1.831926226615905,0.4471757411956787,0.90602707862854,0.90602707862854,0.0,135.73341369628906,139.0,39342.953125,0.0,2128.417236328125,1.0,281.0009460449219,283.58355712890625,291.3300476074219,293.93341064453125,293.1499938964844,293.1499938964844,280.95001220703125,35784.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278274178504944,1.0,0.0,0.0,3.667884588241577,3.6679086685180655,8.976862773124594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.4755859375,0.0,1551.5389404296875,1895.4371337890625,0.0,3661.2109375,0.909083902835846,1.0,0.0,3.0,1.0,0.0
12222960,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.6852507591247559,0.5183620452880859,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9106166362762452,0.4346092939376831,0.4127053320407867,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8451364040374756,0.3469265103340149,0.2443725317716598,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8046550154685974,0.2967561781406402,0.283482551574707,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7283130288124084,0.2180106490850448,0.993220329284668,284.968017578125,284.95001220703125,299.0433349609375,288.2403564453125,297.9312744140625,297.2605285644531,284.9668884277344,1.0,0.552568256855011,0.512168288230896,0.512168288230896,1.0,1.0,-2.944210767745972,1.1093592643737793,1.834851622581482,0.4465445280075073,0.905609369277954,0.905609369277954,0.0,136.3287353515625,142.0,39477.05078125,0.0,2136.4208984375,1.0,280.9577331542969,283.5317687988281,291.3084716796875,293.8770446777344,293.1499938964844,293.1499938964844,280.6499938964844,35873.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336691498756408,1.0,0.0,0.0,3.669411659240722,3.669435739517212,8.984339388007356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.98828125,0.0,1553.9185791015625,1895.4371337890625,0.0,3714.726318359375,0.9095185995101928,1.0,0.0,3.0,1.0,0.0
12223020,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.9990000128746032,0.6810159087181091,0.5238255858421326,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.90839022397995,0.4360976219177246,0.4142919778823852,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8418235182762146,0.3460641801357269,0.2439105957746505,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8017860651016235,0.2965820133686065,0.2834966778755188,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7254588603973389,0.2173091024160385,0.991009533405304,284.77935791015625,284.95001220703125,299.0799865722656,288.2474060058594,297.9346008300781,297.2460021972656,284.77789306640625,1.0,0.5544477701187134,0.5107568502426147,0.5107568502426147,1.0,1.0,-2.949490785598755,1.1090763807296753,1.84041440486908,0.4451607763767242,0.9017472863197328,0.9017472863197328,0.0,138.2244873046875,145.0,40464.1328125,0.0,2155.0439453125,1.0,280.6580810546875,283.3000183105469,291.3025207519531,293.9365234375,293.1499938964844,293.1499938964844,280.3500061035156,36105.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947488009929657,1.0,0.0,0.0,3.666129350662232,3.6661536693573,8.968274300968915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.81005859375,0.0,1551.9833984375,1895.4371337890625,0.0,3840.304443359375,0.9089398980140686,1.0,0.0,3.0,1.0,0.0
12223080,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.9990000128746032,0.6810159087181091,0.5238255858421326,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.90839022397995,0.4360976219177246,0.4142919778823852,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8418235182762146,0.3460641801357269,0.2439105957746505,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8017860651016235,0.2965820133686065,0.2834966778755188,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7254588603973389,0.2173091024160385,0.991009533405304,284.77935791015625,284.95001220703125,299.0799865722656,288.2474060058594,297.9346008300781,297.2460021972656,284.77789306640625,1.0,0.5544477701187134,0.5107568502426147,0.5107568502426147,1.0,1.0,-2.949490785598755,1.1090763807296753,1.84041440486908,0.4451607763767242,0.9017472863197328,0.9017472863197328,0.0,138.2244873046875,145.0,40464.1328125,0.0,2155.0439453125,1.0,280.6580810546875,283.3000183105469,291.3025207519531,293.9365234375,293.1499938964844,293.1499938964844,280.3500061035156,36105.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947488009929657,1.0,0.0,0.0,3.666129350662232,3.6661536693573,8.968274300968915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.81005859375,0.0,1551.9833984375,1895.4371337890625,0.0,3840.304443359375,0.9089398980140686,1.0,0.0,3.0,1.0,0.0
12223140,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.9990000128746032,0.6743059754371643,0.5312822461128235,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9047629833221436,0.4372451305389404,0.4155314862728119,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.8373326063156128,0.3449029624462127,0.2432144284248352,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.7976192831993103,0.2960982918739319,0.2831960916519165,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.721336305141449,0.2161943614482879,0.9868869185447692,284.6007385253906,284.95001220703125,299.1166687011719,288.25439453125,297.9383239746094,297.2322998046875,284.599853515625,1.0,0.55655437707901,0.5093454122543335,0.5093454122543335,1.0,1.0,-2.953791379928589,1.1083550453186035,1.845436334609985,0.4435958862304687,0.8955862522125244,0.8955862522125244,0.0,140.72906494140625,148.0,41584.75,0.0,2175.100341796875,1.0,280.3583068847656,283.0810546875,291.3006286621094,293.9999694824219,293.1499938964844,293.1499938964844,280.6499938964844,36361.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959318459033966,1.0,0.0,0.0,3.653367280960083,3.653391361236572,8.905944355319662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.30224609375,0.0,1539.6231689453125,1895.4371337890625,0.0,3946.508056640625,0.9062592387199402,1.0,0.0,3.0,1.0,0.0
12223200,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.9990000128746032,0.6743059754371643,0.5312822461128235,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9047629833221436,0.4372451305389404,0.4155314862728119,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.8373326063156128,0.3449029624462127,0.2432144284248352,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.7976192831993103,0.2960982918739319,0.2831960916519165,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.721336305141449,0.2161943614482879,0.9868869185447692,284.6007385253906,284.95001220703125,299.1166687011719,288.25439453125,297.9383239746094,297.2322998046875,284.599853515625,1.0,0.55655437707901,0.5093454122543335,0.5093454122543335,1.0,1.0,-2.953791379928589,1.1083550453186035,1.845436334609985,0.4435958862304687,0.8955862522125244,0.8955862522125244,0.0,140.72906494140625,148.0,41584.75,0.0,2175.100341796875,1.0,280.3583068847656,283.0810546875,291.3006286621094,293.9999694824219,293.1499938964844,293.1499938964844,280.6499938964844,36361.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959318459033966,1.0,0.0,0.0,3.653367280960083,3.653391361236572,8.905944355319662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.30224609375,0.0,1539.6231689453125,1895.4371337890625,0.0,3946.508056640625,0.9062592387199402,1.0,0.0,3.0,1.0,0.0
12223260,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.6689470410346985,0.5380571484565735,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.902227520942688,0.4396357238292694,0.4174409210681915,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8338139057159424,0.3449783623218536,0.2430198639631271,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.7942937016487122,0.2964852452278137,0.2833372354507446,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7177104949951172,0.2156251668930053,0.9836862087249756,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.94805908203125,297.2281494140625,284.78326416015625,1.0,0.5588988065719604,0.5079397559165955,0.5079397559165955,1.0,1.0,-2.960312366485596,1.1085580587387085,1.8517544269561768,0.4423822462558746,0.894787073135376,0.894787073135376,0.0,143.13156127929688,151.0,40605.40625,0.0,2198.57275390625,1.0,280.6419982910156,283.3026123046875,291.21392822265625,293.7840881347656,293.1499938964844,293.1499938964844,280.95001220703125,36262.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454365372657776,1.0,0.0,0.0,3.642765760421753,3.642789840698242,8.854331667862425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8388671875,0.0,1527.0931396484375,1895.4371337890625,0.0,3821.759033203125,0.9038525819778442,1.0,0.0,3.0,1.0,0.0
12223320,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.6689470410346985,0.5380571484565735,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.902227520942688,0.4396357238292694,0.4174409210681915,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8338139057159424,0.3449783623218536,0.2430198639631271,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.7942937016487122,0.2964852452278137,0.2833372354507446,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7177104949951172,0.2156251668930053,0.9836862087249756,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.94805908203125,297.2281494140625,284.78326416015625,1.0,0.5588988065719604,0.5079397559165955,0.5079397559165955,1.0,1.0,-2.960312366485596,1.1085580587387085,1.8517544269561768,0.4423822462558746,0.894787073135376,0.894787073135376,0.0,143.13156127929688,151.0,40605.40625,0.0,2198.57275390625,1.0,280.6419982910156,283.3026123046875,291.21392822265625,293.7840881347656,293.1499938964844,293.1499938964844,280.95001220703125,36262.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454365372657776,1.0,0.0,0.0,3.642765760421753,3.642789840698242,8.854331667862425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8388671875,0.0,1527.0931396484375,1895.4371337890625,0.0,3821.759033203125,0.9038525819778442,1.0,0.0,3.0,1.0,0.0
12223380,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.6659784913063049,0.5426834225654602,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.901964545249939,0.4432798624038696,0.4206730723381042,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.832441508769989,0.3463342487812042,0.2438168376684188,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7930734753608704,0.2978728711605072,0.2844964563846588,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7158793210983276,0.2158972024917602,0.9843031167984008,284.9909362792969,284.95001220703125,299.19000244140625,288.2681884765625,297.965576171875,297.2362670898437,284.9956359863281,1.0,0.5617613792419434,0.5065340995788574,0.5065340995788574,1.0,1.0,-2.972846031188965,1.1112473011016846,1.8615986108779907,0.4422923922538757,0.8970333337783813,0.8970333337783813,0.0,145.1023712158203,139.0,39861.65625,0.0,2230.52197265625,1.0,280.9416809082031,283.552978515625,291.20709228515625,293.7051086425781,293.1499938964844,293.1499938964844,281.25,36047.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929619312286377,1.0,0.0,0.0,3.6402370929718018,3.640261173248291,8.842043826007284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.89111328125,0.0,1522.6865234375,1895.4371337890625,0.0,3677.6513671875,0.9031485319137572,1.0,0.0,3.0,1.0,0.0
12223440,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.6659784913063049,0.5426834225654602,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.901964545249939,0.4432798624038696,0.4206730723381042,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.832441508769989,0.3463342487812042,0.2438168376684188,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7930734753608704,0.2978728711605072,0.2844964563846588,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7158793210983276,0.2158972024917602,0.9843031167984008,284.9909362792969,284.95001220703125,299.19000244140625,288.2681884765625,297.965576171875,297.2362670898437,284.9956359863281,1.0,0.5617613792419434,0.5065340995788574,0.5065340995788574,1.0,1.0,-2.972846031188965,1.1112473011016846,1.8615986108779907,0.4422923922538757,0.8970333337783813,0.8970333337783813,0.0,145.1023712158203,139.0,39861.65625,0.0,2230.52197265625,1.0,280.9416809082031,283.552978515625,291.20709228515625,293.7051086425781,293.1499938964844,293.1499938964844,281.25,36047.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929619312286377,1.0,0.0,0.0,3.6402370929718018,3.640261173248291,8.842043826007284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.89111328125,0.0,1522.6865234375,1895.4371337890625,0.0,3677.6513671875,0.9031485319137572,1.0,0.0,3.0,1.0,0.0
12223500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9990000128746032,0.6653494834899902,0.5400962829589844,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.9048076868057252,0.4453437328338623,0.4224844574928283,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.8342692852020264,0.3472602069377899,0.2443682849407196,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7950864434242249,0.2987756431102752,0.2852387726306915,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7172285914421082,0.2162410318851471,0.9853466749191284,285.1412048339844,284.95001220703125,299.2083435058594,288.2715759277344,297.9755554199219,297.2425231933594,285.1500549316406,1.0,0.5612413883209229,0.5058313012123108,0.5058313012123108,1.0,1.0,-2.974738836288452,1.1107338666915894,1.8640050888061523,0.441568523645401,0.8997656106948853,0.8997656106948853,0.0,144.35606384277344,139.0,39044.9296875,0.0,2230.064697265625,1.0,281.1988525390625,283.7417297363281,291.1903076171875,293.5890197753906,293.1499938964844,293.1499938964844,281.25,35906.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920505940914154,1.0,0.0,0.0,3.642398357391357,3.642422199249268,8.85254507920763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.3916015625,0.0,1524.031494140625,1895.4371337890625,0.0,3593.82666015625,0.9035717844963074,1.0,0.0,3.0,1.0,0.0
12223560,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.9990000128746032,0.6658437252044678,0.5342646241188049,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.9098916053771972,0.4475457966327667,0.424452543258667,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8378183245658875,0.3483254611492157,0.2450324743986129,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.7988793849945068,0.2998004555702209,0.2860992550849914,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.720079779624939,0.2167271673679351,0.986941397190094,285.1923217773437,284.95001220703125,299.2266540527344,288.27496337890625,297.98638916015625,297.2503662109375,285.19354248046875,1.0,0.5598745346069336,0.505088746547699,0.505088746547699,1.0,1.0,-2.973848819732666,1.1090028285980225,1.864846110343933,0.4400975108146667,0.901938796043396,0.901938796043396,0.0,142.4664306640625,142.0,38971.1015625,0.0,2218.917236328125,1.0,281.2421264648437,283.79327392578125,291.2246398925781,293.6697998046875,293.1499938964844,293.1499938964844,280.95001220703125,35792.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167888760566713,1.0,0.0,0.0,3.6473135948181152,3.6473374366760254,8.876453421180486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.392578125,0.0,1528.628173828125,1895.4371337890625,0.0,3559.494873046875,0.9045547842979432,1.0,0.0,3.0,1.0,0.0
12223620,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6653248071670532,0.530612051486969,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9148601293563844,0.450624018907547,0.4277153313159942,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8405635952949524,0.3491920530796051,0.2459015250205993,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8020379543304443,0.3009533882141113,0.287432998418808,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222139239311218,0.2171302288770675,0.989477515220642,285.01611328125,284.95001220703125,299.2633361816406,288.2817077636719,298.00006103515625,297.2531433105469,285.01495361328125,1.0,0.5602437853813171,0.5036036372184753,0.5036036372184753,1.0,1.0,-2.979066610336304,1.108460783958435,1.8706058263778689,0.4382131099700928,0.9013841152191162,0.9013841152191162,0.0,141.5074005126953,145.0,39933.734375,0.0,2223.24609375,1.0,280.95770263671875,283.57391357421875,291.3327331542969,293.90850830078125,293.1499938964844,293.1499938964844,280.6499938964844,35893.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317407608032228,1.0,0.0,0.0,3.6520586013793945,3.6520824432373047,8.899564249986724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.28369140625,0.0,1534.660400390625,1895.4371337890625,0.0,3697.086669921875,0.905655324459076,1.0,0.0,3.0,1.0,0.0
12223680,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6653248071670532,0.530612051486969,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9148601293563844,0.450624018907547,0.4277153313159942,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8405635952949524,0.3491920530796051,0.2459015250205993,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8020379543304443,0.3009533882141113,0.287432998418808,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222139239311218,0.2171302288770675,0.989477515220642,285.01611328125,284.95001220703125,299.2633361816406,288.2817077636719,298.00006103515625,297.2531433105469,285.01495361328125,1.0,0.5602437853813171,0.5036036372184753,0.5036036372184753,1.0,1.0,-2.979066610336304,1.108460783958435,1.8706058263778689,0.4382131099700928,0.9013841152191162,0.9013841152191162,0.0,141.5074005126953,145.0,39933.734375,0.0,2223.24609375,1.0,280.95770263671875,283.57391357421875,291.3327331542969,293.90850830078125,293.1499938964844,293.1499938964844,280.6499938964844,35893.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317407608032228,1.0,0.0,0.0,3.6520586013793945,3.6520824432373047,8.899564249986724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.28369140625,0.0,1534.660400390625,1895.4371337890625,0.0,3697.086669921875,0.905655324459076,1.0,0.0,3.0,1.0,0.0
