time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223740,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.6613918542861938,0.5331812500953674,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9147952795028688,0.4524574875831604,0.4297061860561371,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8392112851142883,0.3487994372844696,0.2458322197198867,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.801090657711029,0.3011336624622345,0.2878302335739136,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209279537200928,0.2167150974273681,0.9886294603347778,284.8239440917969,284.95001220703125,299.29998779296875,288.28839111328125,298.0058288574219,297.24346923828125,284.82275390625,1.0,0.5615240931510925,0.5021185278892517,0.5021185278892517,1.0,1.0,-2.983924150466919,1.107738733291626,1.876185297966004,0.4362664520740509,0.8981039524078369,0.8981039524078369,0.0,142.50013732910156,148.0,40897.328125,0.0,2236.875732421875,1.0,280.6580810546875,283.3393249511719,291.3515930175781,294.00848388671875,293.1499938964844,293.1499938964844,280.95001220703125,36091.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479655623435974,1.0,0.0,0.0,3.649293899536133,3.649317979812622,8.886095201887656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.43994140625,0.0,1533.0684814453125,1895.4371337890625,0.0,3844.6162109375,0.9051659107208252,1.0,0.0,3.0,1.0,0.0
12223800,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.6613918542861938,0.5331812500953674,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9147952795028688,0.4524574875831604,0.4297061860561371,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8392112851142883,0.3487994372844696,0.2458322197198867,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.801090657711029,0.3011336624622345,0.2878302335739136,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209279537200928,0.2167150974273681,0.9886294603347778,284.8239440917969,284.95001220703125,299.29998779296875,288.28839111328125,298.0058288574219,297.24346923828125,284.82275390625,1.0,0.5615240931510925,0.5021185278892517,0.5021185278892517,1.0,1.0,-2.983924150466919,1.107738733291626,1.876185297966004,0.4362664520740509,0.8981039524078369,0.8981039524078369,0.0,142.50013732910156,148.0,40897.328125,0.0,2236.875732421875,1.0,280.6580810546875,283.3393249511719,291.3515930175781,294.00848388671875,293.1499938964844,293.1499938964844,280.95001220703125,36091.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479655623435974,1.0,0.0,0.0,3.649293899536133,3.649317979812622,8.886095201887656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.43994140625,0.0,1533.0684814453125,1895.4371337890625,0.0,3844.6162109375,0.9051659107208252,1.0,0.0,3.0,1.0,0.0
12223860,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.6590800881385803,0.5358654856681824,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9139862060546876,0.4539608955383301,0.4308631718158722,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8377900719642639,0.3489129841327667,0.2457402348518371,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7998650074005127,0.3014684617519378,0.2879900932312011,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7195290327072144,0.216557890176773,0.987504243850708,284.97528076171875,284.95001220703125,299.3219909667969,288.2923583984375,298.0115966796875,297.2411499023437,284.9812316894531,1.0,0.562576413154602,0.501305341720581,0.501305341720581,1.0,1.0,-2.9872663021087646,1.1076183319091797,1.879647970199585,0.4352149665355682,0.8996835350990295,0.8996835350990295,0.0,143.4722442626953,148.0,40117.41015625,0.0,2247.752197265625,1.0,280.9159851074219,283.53076171875,291.2608947753906,293.7814025878906,293.1499938964844,293.1499938964844,280.95001220703125,36004.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397376179695128,1.0,0.0,0.0,3.6488654613494873,3.648889541625977,8.884009048415464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.94873046875,0.0,1531.9375,1895.4371337890625,0.0,3770.058837890625,0.9050615429878236,1.0,0.0,3.0,1.0,0.0
12223920,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.65793776512146,0.5372316837310791,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9140242338180542,0.4552720785140991,0.4320091307163238,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.837333619594574,0.3492909967899322,0.2459390014410019,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7995103597640991,0.3019168078899383,0.2883511185646057,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7189671993255615,0.2166226208209991,0.9875848293304444,285.0088806152344,284.95001220703125,299.336669921875,288.2950134277344,298.0174255371094,297.2426452636719,285.0106506347656,1.0,0.5634387135505676,0.5007631778717041,0.5007631778717041,1.0,1.0,-2.991052865982056,1.1081860065460205,1.8828668594360352,0.4347946345806122,0.9003751873970032,0.9003751873970032,0.0,144.04800415039062,136.0,40108.98828125,0.0,2257.415283203125,1.0,280.9420166015625,283.56494140625,291.2601318359375,293.7988586425781,293.1499938964844,293.1499938964844,280.6499938964844,35954.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365352988243104,1.0,0.0,0.0,3.650099039077759,3.650122880935669,8.890016260920675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.89697265625,0.0,1532.938720703125,1895.4371337890625,0.0,3740.89453125,0.9052817821502686,1.0,0.0,3.0,1.0,0.0
12223980,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.6544284820556641,0.5298601984977722,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9208295941352844,0.4575869143009186,0.4344020187854767,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8411995768547058,0.3493818044662475,0.2461422681808471,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8038519024848938,0.3023986518383026,0.2889259755611419,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7218614816665649,0.2163156121969223,0.9865344762802124,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263366699219,297.238525390625,284.8279113769531,1.0,0.5606273412704468,0.4994078278541565,0.4994078278541565,1.0,1.0,-2.984767436981201,1.1030335426330566,1.8817338943481443,0.4310525357723236,0.8973380923271179,0.8973380923271179,0.0,141.4690704345703,139.0,40936.0234375,0.0,2233.131103515625,1.0,280.6579895019531,283.3442077636719,291.3359680175781,293.9817199707031,293.1499938964844,293.1499938964844,280.95001220703125,36110.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472550749778748,1.0,0.0,0.0,3.64689040184021,3.646914482116699,8.874394552549347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.18701171875,0.0,1530.540283203125,1895.4371337890625,0.0,3838.199951171875,0.9046445488929749,1.0,0.0,3.0,1.0,0.0
12224040,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.6544284820556641,0.5298601984977722,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9208295941352844,0.4575869143009186,0.4344020187854767,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8411995768547058,0.3493818044662475,0.2461422681808471,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8038519024848938,0.3023986518383026,0.2889259755611419,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7218614816665649,0.2163156121969223,0.9865344762802124,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263366699219,297.238525390625,284.8279113769531,1.0,0.5606273412704468,0.4994078278541565,0.4994078278541565,1.0,1.0,-2.984767436981201,1.1030335426330566,1.8817338943481443,0.4310525357723236,0.8973380923271179,0.8973380923271179,0.0,141.4690704345703,139.0,40936.0234375,0.0,2233.131103515625,1.0,280.6579895019531,283.3442077636719,291.3359680175781,293.9817199707031,293.1499938964844,293.1499938964844,280.95001220703125,36110.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472550749778748,1.0,0.0,0.0,3.64689040184021,3.646914482116699,8.874394552549347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.18701171875,0.0,1530.540283203125,1895.4371337890625,0.0,3838.199951171875,0.9046445488929749,1.0,0.0,3.0,1.0,0.0
12224100,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9990000128746032,0.653606653213501,0.5278987288475037,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.922968089580536,0.458876758813858,0.4353888034820556,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8421401977539062,0.3495382666587829,0.2460996508598327,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8050059080123901,0.3027154207229614,0.2890663743019104,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7224599719047546,0.2162170559167862,0.9854916930198668,284.9583435058594,284.95001220703125,299.39166259765625,288.3048095703125,298.0316467285156,297.2377319335937,284.9663391113281,1.0,0.560126543045044,0.4987301826477051,0.4987301826477051,1.0,1.0,-2.9824447631835938,1.1008288860321045,1.8816159963607788,0.4290165901184082,0.8986120820045471,0.8986120820045471,0.0,140.74501037597656,139.0,40126.22265625,0.0,2225.365966796875,1.0,280.90106201171875,283.513427734375,291.26727294921875,293.7747497558594,293.1499938964844,293.1499938964844,280.95001220703125,36043.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398229122161864,1.0,0.0,0.0,3.645853281021118,3.645877361297608,8.869347993822885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.56787109375,0.0,1528.884521484375,1895.4371337890625,0.0,3770.834716796875,0.9044238924980164,1.0,0.0,3.0,1.0,0.0
12224160,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6533948183059692,0.5264522433280945,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9251267910003662,0.4605594277381897,0.4368104040622711,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.843148410320282,0.3500677645206451,0.2463541179895401,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8061820268630981,0.3033178746700287,0.2895102798938751,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7231048345565796,0.2163620293140411,0.9856071472167968,285.007568359375,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.24072265625,285.009033203125,1.0,0.5600460767745972,0.4981045126914978,0.4981045126914978,1.0,1.0,-2.9833874702453613,1.1000525951385498,1.883334994316101,0.4277812242507934,0.8995286822319031,0.8995286822319031,0.0,140.31687927246094,142.0,40056.85546875,0.0,2224.85986328125,1.0,280.9425048828125,283.5645446777344,291.26678466796875,293.7996826171875,293.1499938964844,293.1499938964844,281.25,35968.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351277947425842,1.0,0.0,0.0,3.647174119949341,3.64719820022583,8.875775847627665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.64208984375,0.0,1529.789794921875,1895.4371337890625,0.0,3728.0517578125,0.9046372175216676,1.0,0.0,3.0,1.0,0.0
12224220,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9990000128746032,0.6539773941040039,0.5245411992073059,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9293864965438844,0.4646182656288147,0.4403859078884125,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8452471494674683,0.351797878742218,0.2473873347043991,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8085305094718933,0.3050679266452789,0.290965735912323,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.7245387434959412,0.2171599864959716,0.9883075952529908,285.20953369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.0590515136719,297.2525634765625,285.2113037109375,1.0,0.561035692691803,0.496853232383728,0.496853232383728,1.0,1.0,-2.991617202758789,1.1011139154434204,1.890503168106079,0.4265343248844147,0.904645562171936,0.904645562171936,0.0,140.0194091796875,145.0,39275.05078125,0.0,2237.9033203125,1.0,281.2419128417969,283.80615234375,291.2606506347656,293.7261962890625,293.1499938964844,293.1499938964844,280.95001220703125,35741.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209111332893372,1.0,0.0,0.0,3.656086444854736,3.6561105251312256,8.919205924939888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.048828125,0.0,1538.01513671875,1895.4371337890625,0.0,3597.564697265625,0.9064831137657166,1.0,0.0,3.0,1.0,0.0
12224280,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9990000128746032,0.6539773941040039,0.5245411992073059,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9293864965438844,0.4646182656288147,0.4403859078884125,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8452471494674683,0.351797878742218,0.2473873347043991,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8085305094718933,0.3050679266452789,0.290965735912323,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.7245387434959412,0.2171599864959716,0.9883075952529908,285.20953369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.0590515136719,297.2525634765625,285.2113037109375,1.0,0.561035692691803,0.496853232383728,0.496853232383728,1.0,1.0,-2.991617202758789,1.1011139154434204,1.890503168106079,0.4265343248844147,0.904645562171936,0.904645562171936,0.0,140.0194091796875,145.0,39275.05078125,0.0,2237.9033203125,1.0,281.2419128417969,283.80615234375,291.2606506347656,293.7261962890625,293.1499938964844,293.1499938964844,280.95001220703125,35741.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209111332893372,1.0,0.0,0.0,3.656086444854736,3.6561105251312256,8.919205924939888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.048828125,0.0,1538.01513671875,1895.4371337890625,0.0,3597.564697265625,0.9064831137657166,1.0,0.0,3.0,1.0,0.0
12224340,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.6521102786064148,0.5259666442871094,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9310508966445924,0.4676098525524139,0.4436165392398834,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.845414400100708,0.3525647819042206,0.2482136338949203,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8090091347694397,0.3061451315879822,0.2922765612602234,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7245481610298157,0.2175291031599044,0.991034746170044,285.03912353515625,284.95001220703125,299.4833374023437,288.32086181640625,298.07177734375,297.253662109375,285.0380859375,1.0,0.5631087422370911,0.4956019520759582,0.4956019520759582,1.0,1.0,-3.0030629634857178,1.1034598350524902,1.8996031284332275,0.425993412733078,0.9044434428215028,0.9044434428215028,0.0,140.89593505859375,148.0,40311.65625,0.0,2262.7412109375,1.0,280.9576110839844,283.5907897949219,291.3673095703125,293.9647521972656,293.1499938964844,293.1499938964844,280.6499938964844,35846.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934743583202362,1.0,0.0,0.0,3.662588834762573,3.662612915039064,8.950959795583913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.83203125,0.0,1546.0657958984375,1895.4371337890625,0.0,3724.542724609375,0.9079789519309998,1.0,0.0,3.0,1.0,0.0
12224400,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.6521102786064148,0.5259666442871094,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9310508966445924,0.4676098525524139,0.4436165392398834,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.845414400100708,0.3525647819042206,0.2482136338949203,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8090091347694397,0.3061451315879822,0.2922765612602234,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7245481610298157,0.2175291031599044,0.991034746170044,285.03912353515625,284.95001220703125,299.4833374023437,288.32086181640625,298.07177734375,297.253662109375,285.0380859375,1.0,0.5631087422370911,0.4956019520759582,0.4956019520759582,1.0,1.0,-3.0030629634857178,1.1034598350524902,1.8996031284332275,0.425993412733078,0.9044434428215028,0.9044434428215028,0.0,140.89593505859375,148.0,40311.65625,0.0,2262.7412109375,1.0,280.9576110839844,283.5907897949219,291.3673095703125,293.9647521972656,293.1499938964844,293.1499938964844,280.6499938964844,35846.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934743583202362,1.0,0.0,0.0,3.662588834762573,3.662612915039064,8.950959795583913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.83203125,0.0,1546.0657958984375,1895.4371337890625,0.0,3724.542724609375,0.9079789519309998,1.0,0.0,3.0,1.0,0.0
12224460,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6467079520225525,0.5318318605422974,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9286270141601562,0.4693624079227447,0.4455709457397461,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8423580527305603,0.3521278202533722,0.248135969042778,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8063650131225586,0.3062776029109955,0.2926642596721649,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7218402028083801,0.2170472145080566,0.9901123046875,284.849609375,284.95001220703125,299.5199890136719,288.3271484375,298.0765686035156,297.2427978515625,284.8485412597656,1.0,0.5655614733695984,0.4941630959510803,0.4941630959510803,1.0,1.0,-3.0117292404174805,1.104277491569519,1.9074517488479608,0.4245842099189758,0.9015231728553772,0.9015231728553772,0.0,143.0618133544922,136.0,41323.3671875,0.0,2289.382080078125,1.0,280.6579895019531,283.35797119140625,291.3891296386719,294.0705871582031,293.1499938964844,293.1499938964844,280.3500061035156,36044.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950722336769104,1.0,0.0,0.0,3.661567449569702,3.661591529846192,8.945968374973745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.8125,0.0,1546.409912109375,1895.4371337890625,0.0,3869.46728515625,0.9078789353370668,1.0,0.0,3.0,1.0,0.0
12224520,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6467079520225525,0.5318318605422974,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9286270141601562,0.4693624079227447,0.4455709457397461,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8423580527305603,0.3521278202533722,0.248135969042778,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8063650131225586,0.3062776029109955,0.2926642596721649,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7218402028083801,0.2170472145080566,0.9901123046875,284.849609375,284.95001220703125,299.5199890136719,288.3271484375,298.0765686035156,297.2427978515625,284.8485412597656,1.0,0.5655614733695984,0.4941630959510803,0.4941630959510803,1.0,1.0,-3.0117292404174805,1.104277491569519,1.9074517488479608,0.4245842099189758,0.9015231728553772,0.9015231728553772,0.0,143.0618133544922,136.0,41323.3671875,0.0,2289.382080078125,1.0,280.6579895019531,283.35797119140625,291.3891296386719,294.0705871582031,293.1499938964844,293.1499938964844,280.3500061035156,36044.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950722336769104,1.0,0.0,0.0,3.661567449569702,3.661591529846192,8.945968374973745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.8125,0.0,1546.409912109375,1895.4371337890625,0.0,3869.46728515625,0.9078789353370668,1.0,0.0,3.0,1.0,0.0
12224580,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540832519531,0.9990000128746032,0.6402189135551453,0.5278000235557556,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.9322760701179504,0.470435231924057,0.4466708898544311,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8436459898948669,0.3510453402996063,0.2474445253610611,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.8081120252609253,0.3058345317840576,0.2923192381858825,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7225130200386047,0.2159358710050583,0.9855391383171082,284.654296875,284.95001220703125,299.5566711425781,288.3334045410156,298.07763671875,297.2272644042969,284.6524658203125,1.0,0.5627650022506714,0.4927242398262024,0.4927242398262024,1.0,1.0,-3.001488447189331,1.0972726345062256,1.9042158126831048,0.4198873937129974,0.8959733843803406,0.8959733843803406,0.0,141.3918914794922,124.0,42191.4453125,0.0,2262.48193359375,1.0,280.3583068847656,283.1233825683594,291.38397216796875,294.12713623046875,293.1499938964844,293.1499938964844,280.6499938964844,36293.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636698365211488,1.0,0.0,0.0,3.651400804519653,3.651424884796143,8.896358849597163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.2197265625,0.0,1536.9234619140625,1895.4371337890625,0.0,3985.231201171875,0.9057718515396118,1.0,0.0,3.0,1.0,0.0
12224640,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540832519531,0.9990000128746032,0.6402189135551453,0.5278000235557556,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.9322760701179504,0.470435231924057,0.4466708898544311,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8436459898948669,0.3510453402996063,0.2474445253610611,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.8081120252609253,0.3058345317840576,0.2923192381858825,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7225130200386047,0.2159358710050583,0.9855391383171082,284.654296875,284.95001220703125,299.5566711425781,288.3334045410156,298.07763671875,297.2272644042969,284.6524658203125,1.0,0.5627650022506714,0.4927242398262024,0.4927242398262024,1.0,1.0,-3.001488447189331,1.0972726345062256,1.9042158126831048,0.4198873937129974,0.8959733843803406,0.8959733843803406,0.0,141.3918914794922,124.0,42191.4453125,0.0,2262.48193359375,1.0,280.3583068847656,283.1233825683594,291.38397216796875,294.12713623046875,293.1499938964844,293.1499938964844,280.6499938964844,36293.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636698365211488,1.0,0.0,0.0,3.651400804519653,3.651424884796143,8.896358849597163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.2197265625,0.0,1536.9234619140625,1895.4371337890625,0.0,3985.231201171875,0.9057718515396118,1.0,0.0,3.0,1.0,0.0
12224700,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.9990000128746032,0.6385679244995117,0.5221701264381409,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.9365819692611694,0.4713375270366668,0.4471952617168426,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8461304903030396,0.3508358597755432,0.2470769882202148,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.8107655644416809,0.3058348894119262,0.2920832335948944,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.7242879867553711,0.2155138105154037,0.9827430248260498,284.77459716796875,284.95001220703125,299.57501220703125,288.3365173339844,298.0805053710937,297.2234191894531,284.78204345703125,1.0,0.5600262880325317,0.4920048117637634,0.4920048117637634,1.0,1.0,-2.991267204284668,1.0916905403137207,1.899576663970948,0.4164772033691406,0.8959432244300842,0.8959432244300842,0.0,139.2317657470703,124.0,41198.0234375,0.0,2233.2919921875,1.0,280.6012878417969,283.2850036621094,291.2994384765625,293.8876953125,293.1499938964844,293.1499938964844,280.6499938964844,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554109573364258,1.0,0.0,0.0,3.6462490558624254,3.646273136138916,8.8712732804197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.8564453125,0.0,1530.9078369140625,1895.4371337890625,0.0,3911.5751953125,0.9046508073806764,1.0,0.0,3.0,1.0,0.0
12224760,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.9990000128746032,0.6385356783866882,0.513673722743988,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9432893991470336,0.4727058410644531,0.4482035636901855,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8505550026893616,0.3510721921920776,0.2470396906137466,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8151504993438721,0.3061747550964355,0.2921694815158844,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.7276018261909485,0.2153918445110321,0.9811240434646606,284.81640625,284.95001220703125,299.59332275390625,288.339599609375,298.086669921875,297.224609375,284.8170471191406,1.0,0.5566782355308533,0.4914464354515075,0.4914464354515075,1.0,1.0,-2.980379343032837,1.0861351490020752,1.8942443132400515,0.4132011532783508,0.8955123424530029,0.8955123424530029,0.0,136.18820190429688,127.0,41003.51953125,0.0,2198.624755859375,1.0,280.642578125,283.33056640625,291.2894897460937,293.8913879394531,293.1499938964844,293.1499938964844,280.95001220703125,36204.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949319303035736,1.0,0.0,0.0,3.643000364303589,3.643024206161499,8.855471946844773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.1279296875,0.0,1526.922607421875,1895.4371337890625,0.0,3856.827880859375,0.90386164188385,1.0,0.0,3.0,1.0,0.0
12224820,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6411409974098206,0.5029804706573486,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9530433416366576,0.4763166606426239,0.4512016475200653,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8571032881736755,0.3523916602134704,0.2476737797260284,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8214243054389954,0.3075562417507171,0.2931282520294189,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7324537634849548,0.2158856987953186,0.981642246246338,285.00830078125,284.95001220703125,299.6300048828125,288.345703125,298.1048889160156,297.2352905273437,285.00982666015625,1.0,0.5540052652359009,0.4903296828269958,0.4903296828269958,1.0,1.0,-2.9736428260803223,1.0812503099441528,1.8923925161361688,0.4092606902122497,0.8978678584098816,0.8978678584098816,0.0,132.6732940673828,145.0,40044.703125,0.0,2169.0419921875,1.0,280.9415588378906,283.5662841796875,291.27801513671875,293.7952575683594,293.1499938964844,293.1499938964844,281.25,36009.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321554899215698,1.0,0.0,0.0,3.6419525146484375,3.641976356506348,8.850378208080656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.8095703125,0.0,1524.3016357421875,1895.4371337890625,0.0,3700.882568359375,0.9035022258758544,1.0,0.0,3.0,1.0,0.0
12224880,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6411409974098206,0.5029804706573486,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9530433416366576,0.4763166606426239,0.4512016475200653,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8571032881736755,0.3523916602134704,0.2476737797260284,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8214243054389954,0.3075562417507171,0.2931282520294189,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7324537634849548,0.2158856987953186,0.981642246246338,285.00830078125,284.95001220703125,299.6300048828125,288.345703125,298.1048889160156,297.2352905273437,285.00982666015625,1.0,0.5540052652359009,0.4903296828269958,0.4903296828269958,1.0,1.0,-2.9736428260803223,1.0812503099441528,1.8923925161361688,0.4092606902122497,0.8978678584098816,0.8978678584098816,0.0,132.6732940673828,145.0,40044.703125,0.0,2169.0419921875,1.0,280.9415588378906,283.5662841796875,291.27801513671875,293.7952575683594,293.1499938964844,293.1499938964844,281.25,36009.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321554899215698,1.0,0.0,0.0,3.6419525146484375,3.641976356506348,8.850378208080656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.8095703125,0.0,1524.3016357421875,1895.4371337890625,0.0,3700.882568359375,0.9035022258758544,1.0,0.0,3.0,1.0,0.0
12224940,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9990000128746032,0.6433624029159546,0.5087878108024597,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9521394968032836,0.480708509683609,0.4552230536937713,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.8554292917251587,0.3544505834579468,0.2490390986204147,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8200902938842773,0.3095984756946563,0.2949767410755157,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.7310057878494263,0.2170771360397339,0.9866210222244264,285.2203369140625,284.95001220703125,299.6666564941406,288.35174560546875,298.1274719238281,297.2513732910156,285.22283935546875,1.0,0.5590066313743591,0.4892129004001617,0.4892129004001617,1.0,1.0,-2.995270013809204,1.0879393815994265,1.9073305130004885,0.4106454849243164,0.9031772613525392,0.9031772613525392,0.0,135.2366180419922,163.0,39396.90625,0.0,2220.04248046875,1.0,281.2418518066406,283.8172607421875,291.29693603515625,293.7613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35754.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181420803070068,1.0,0.0,0.0,3.6502881050109854,3.650311946868897,8.890937692740408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.7900390625,0.0,1531.6522216796875,1895.4371337890625,0.0,3572.002685546875,0.9051988124847412,1.0,0.0,3.0,1.0,0.0
12225000,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9990000128746032,0.6433624029159546,0.5087878108024597,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9521394968032836,0.480708509683609,0.4552230536937713,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.8554292917251587,0.3544505834579468,0.2490390986204147,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8200902938842773,0.3095984756946563,0.2949767410755157,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.7310057878494263,0.2170771360397339,0.9866210222244264,285.2203369140625,284.95001220703125,299.6666564941406,288.35174560546875,298.1274719238281,297.2513732910156,285.22283935546875,1.0,0.5590066313743591,0.4892129004001617,0.4892129004001617,1.0,1.0,-2.995270013809204,1.0879393815994265,1.9073305130004885,0.4106454849243164,0.9031772613525392,0.9031772613525392,0.0,135.2366180419922,163.0,39396.90625,0.0,2220.04248046875,1.0,281.2418518066406,283.8172607421875,291.29693603515625,293.7613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35754.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181420803070068,1.0,0.0,0.0,3.6502881050109854,3.650311946868897,8.890937692740408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.7900390625,0.0,1531.6522216796875,1895.4371337890625,0.0,3572.002685546875,0.9051988124847412,1.0,0.0,3.0,1.0,0.0
12225060,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9990000128746032,0.6412943005561829,0.521007776260376,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.945881485939026,0.4830545783042907,0.4579249322414398,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.849896252155304,0.355288565158844,0.2499652206897735,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8151150941848755,0.310600221157074,0.2963007688522339,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7265732884407043,0.2176118642091751,0.9905837178230286,285.0819396972656,284.95001220703125,299.69158935546875,288.3558349609375,298.1382141113281,297.2547302246094,285.0789489746094,1.0,0.5653907656669617,0.4884079098701477,0.4884079098701477,1.0,1.0,-3.020669221878052,1.096707820892334,1.923961281776428,0.4136895835399627,0.9031464457511902,0.9031464457511902,0.0,139.9658203125,163.0,40531.390625,0.0,2289.624267578125,1.0,280.9751892089844,283.63330078125,291.40924072265625,294.02606201171875,293.1499938964844,293.1499938964844,280.95001220703125,35812.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301787614822388,1.0,0.0,0.0,3.655545234680176,3.655569314956665,8.916566116567992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.232421875,0.0,1537.9427490234375,1895.4371337890625,0.0,3682.779541015625,0.9063711762428284,1.0,0.0,3.0,1.0,0.0
12225120,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.6390736699104309,0.5290581583976746,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.941168487071991,0.4839121401309967,0.4589006304740906,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8459870219230652,0.3554486036300659,0.2502032816410064,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8114758729934692,0.3108898997306824,0.2967307865619659,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7233827114105225,0.2176885455846786,0.9917088150978088,285.071044921875,284.95001220703125,299.7033386230469,288.3577575683594,298.1415100097656,297.2534484863281,285.0711364746094,1.0,0.5689746737480164,0.4880290925502777,0.4880290925502777,1.0,1.0,-3.0336735248565674,1.1012468338012695,1.9324266910552976,0.4153026342391968,0.9035328030586244,0.9035328030586244,0.0,142.9868621826172,166.0,40713.08203125,0.0,2328.770751953125,1.0,280.9576416015625,283.6195678710937,291.41375732421875,294.02789306640625,293.1499938964844,293.1499938964844,280.6499938964844,35827.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340299963951112,1.0,0.0,0.0,3.657363176345825,3.6573872566223145,8.925436532081221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.6181640625,0.0,1540.084716796875,1895.4371337890625,0.0,3718.024169921875,0.9068016409873962,1.0,0.0,3.0,1.0,0.0
12225180,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6287899613380432,0.5484787821769714,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9299072623252868,0.485763669013977,0.4611457288265228,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8365933299064636,0.3551793694496155,0.2503798604011535,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8023310899734497,0.3111453950405121,0.2974286079406738,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7151867747306824,0.2171960324048996,0.9918569922447203,284.8988037109375,284.95001220703125,299.739990234375,288.3636779785156,298.1465759277344,297.2421264648437,284.89825439453125,1.0,0.5765816569328308,0.4868452847003937,0.4868452847003937,1.0,1.0,-3.060969829559326,1.109927773475647,1.9510419368743896,0.4181330502033233,0.901397705078125,0.901397705078125,0.0,150.2940673828125,169.0,41935.83984375,0.0,2416.984619140625,1.0,280.65802001953125,283.4000244140625,291.43853759765625,294.1537780761719,293.1499938964844,293.1499938964844,280.3500061035156,35995.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527034759521484,1.0,0.0,0.0,3.65810227394104,3.658126354217529,8.929043815442128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.85888671875,0.0,1542.16943359375,1895.4371337890625,0.0,3887.2841796875,0.9070736169815063,1.0,0.0,3.0,1.0,0.0
12225240,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6287899613380432,0.5484787821769714,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9299072623252868,0.485763669013977,0.4611457288265228,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8365933299064636,0.3551793694496155,0.2503798604011535,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8023310899734497,0.3111453950405121,0.2974286079406738,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7151867747306824,0.2171960324048996,0.9918569922447203,284.8988037109375,284.95001220703125,299.739990234375,288.3636779785156,298.1465759277344,297.2421264648437,284.89825439453125,1.0,0.5765816569328308,0.4868452847003937,0.4868452847003937,1.0,1.0,-3.060969829559326,1.109927773475647,1.9510419368743896,0.4181330502033233,0.901397705078125,0.901397705078125,0.0,150.2940673828125,169.0,41935.83984375,0.0,2416.984619140625,1.0,280.65802001953125,283.4000244140625,291.43853759765625,294.1537780761719,293.1499938964844,293.1499938964844,280.3500061035156,35995.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527034759521484,1.0,0.0,0.0,3.65810227394104,3.658126354217529,8.929043815442128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.85888671875,0.0,1542.16943359375,1895.4371337890625,0.0,3887.2841796875,0.9070736169815063,1.0,0.0,3.0,1.0,0.0
12225300,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.9990000128746032,0.6227154731750488,0.5573039054870605,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.924789547920227,0.486403614282608,0.461976021528244,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.8323193788528442,0.3547908365726471,0.2502675652503967,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.7980454564094543,0.3110368847846985,0.2975296080112457,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.711057186126709,0.2166363149881363,0.990401804447174,284.7613220214844,284.95001220703125,299.7583312988281,288.3666076660156,298.1475830078125,297.2343444824219,284.7538452148437,1.0,0.5797533988952637,0.4862533807754516,0.4862533807754516,1.0,1.0,-3.070818424224853,1.1127134561538696,1.958104968070984,0.4187620878219604,0.8988118767738342,0.8988118767738342,0.0,153.58541870117188,169.0,42863.05078125,0.0,2452.608642578125,1.0,280.40118408203125,283.2216491699219,291.4604797363281,294.2890930175781,293.1499938964844,293.1499938964844,280.3500061035156,36117.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630785584449768,1.0,0.0,0.0,3.6556296348571777,3.655653715133667,8.916977662920544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.7509765625,0.0,1540.32080078125,1895.4371337890625,0.0,3979.980712890625,0.9065665006637572,1.0,0.0,3.0,1.0,0.0
12225360,296.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71502685546875,0.994142472743988,0.6166554689407349,0.5576791763305664,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.9164350628852844,0.4868393540382385,0.4626283347606659,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.8256857395172119,0.3542236387729645,0.2500487565994262,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.7912416458129883,0.310755580663681,0.2975088953971863,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161560058594,0.7043730020523071,0.2158602476119995,0.9882205724716188,284.7152404785156,284.95001220703125,299.77667236328125,288.3695373535156,298.14666748046875,297.2251281738281,284.7134094238281,1.0,0.5820529460906982,0.4852704405784607,0.4852704405784607,1.0,1.0,-3.068760395050049,1.10987389087677,1.9588866233825684,0.4168935120105743,0.8967486619949341,0.8967486619949341,0.0,158.226806640625,172.0,42938.02734375,0.0,2473.368408203125,1.0,280.35791015625,283.1725769042969,291.4314880371094,294.2197265625,293.1499938964844,293.1499938964844,280.6499938964844,36219.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678970575332642,1.0,0.0,0.0,3.650609970092773,3.650634050369263,8.892506002666778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.54296875,0.0,1535.49169921875,1895.4371337890625,0.0,4022.66015625,0.9055472016334534,1.0,0.0,3.0,1.0,0.0
12225420,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9806171655654908,0.610806941986084,0.5510715842247009,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9050220251083374,0.4890307486057281,0.4645592868328094,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8158850073814392,0.3543019294738769,0.2500303387641907,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7812652587890625,0.3110518157482147,0.2977976500988006,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.69398432970047,0.2149366587400436,0.9843862652778624,284.8855895996094,284.95001220703125,299.8133239746094,288.3753356933594,298.1532897949219,297.2205505371094,284.8869323730469,1.0,0.5850303769111633,0.4833045303821563,0.4833045303821563,1.0,1.0,-3.059257745742798,1.1020255088806152,1.9572322368621824,0.4108250737190246,0.8972730040550232,0.8972730040550232,0.0,165.47499084472656,175.0,41934.1328125,0.0,2493.051025390625,1.0,280.6419677734375,283.38787841796875,291.3360290527344,293.9913330078125,293.1499938964844,293.1499938964844,280.95001220703125,36113.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555924534797668,1.0,0.0,0.0,3.645585536956787,3.645609378814697,8.868044574228406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.35986328125,0.0,1529.1121826171875,1895.4371337890625,0.0,3913.20068359375,0.90437912940979,1.0,0.0,3.0,1.0,0.0
12225480,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9806171655654908,0.610806941986084,0.5510715842247009,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9050220251083374,0.4890307486057281,0.4645592868328094,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8158850073814392,0.3543019294738769,0.2500303387641907,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7812652587890625,0.3110518157482147,0.2977976500988006,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.69398432970047,0.2149366587400436,0.9843862652778624,284.8855895996094,284.95001220703125,299.8133239746094,288.3753356933594,298.1532897949219,297.2205505371094,284.8869323730469,1.0,0.5850303769111633,0.4833045303821563,0.4833045303821563,1.0,1.0,-3.059257745742798,1.1020255088806152,1.9572322368621824,0.4108250737190246,0.8972730040550232,0.8972730040550232,0.0,165.47499084472656,175.0,41934.1328125,0.0,2493.051025390625,1.0,280.6419677734375,283.38787841796875,291.3360290527344,293.9913330078125,293.1499938964844,293.1499938964844,280.95001220703125,36113.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555924534797668,1.0,0.0,0.0,3.645585536956787,3.645609378814697,8.868044574228406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.35986328125,0.0,1529.1121826171875,1895.4371337890625,0.0,3913.20068359375,0.90437912940979,1.0,0.0,3.0,1.0,0.0
12225540,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9741129279136658,0.6084907650947571,0.548629879951477,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9017217755317688,0.4925574958324432,0.4677508473396301,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8122503161430359,0.3556635081768036,0.2508983612060547,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7776960730552673,0.3123670518398285,0.2989715933799743,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.6897339820861816,0.2150540053844452,0.984514057636261,285.08428955078125,284.95001220703125,299.8500061035156,288.3810729980469,298.16876220703125,297.229248046875,285.0859680175781,1.0,0.587716817855835,0.481338620185852,0.481338620185852,1.0,1.0,-3.0627565383911133,1.0993908643722534,1.96336567401886,0.4071966111660003,0.9007019996643066,0.9007019996643066,0.0,169.297119140625,178.0,41066.6484375,0.0,2519.655517578125,1.0,280.9415588378906,283.62841796875,291.3231201171875,293.9012145996094,293.1499938964844,293.1499938964844,280.6499938964844,35904.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404088258743286,1.0,0.0,0.0,3.648437976837158,3.648461818695069,8.881927442416782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.89111328125,0.0,1530.7205810546875,1895.4371337890625,0.0,3776.161376953125,0.9048815369606018,1.0,0.0,3.0,1.0,0.0
