time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225600,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9741129279136658,0.6084907650947571,0.548629879951477,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9017217755317688,0.4925574958324432,0.4677508473396301,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8122503161430359,0.3556635081768036,0.2508983612060547,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7776960730552673,0.3123670518398285,0.2989715933799743,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.6897339820861816,0.2150540053844452,0.984514057636261,285.08428955078125,284.95001220703125,299.8500061035156,288.3810729980469,298.16876220703125,297.229248046875,285.0859680175781,1.0,0.587716817855835,0.481338620185852,0.481338620185852,1.0,1.0,-3.0627565383911133,1.0993908643722534,1.96336567401886,0.4071966111660003,0.9007019996643066,0.9007019996643066,0.0,169.297119140625,178.0,41066.6484375,0.0,2519.655517578125,1.0,280.9415588378906,283.62841796875,291.3231201171875,293.9012145996094,293.1499938964844,293.1499938964844,280.6499938964844,35904.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404088258743286,1.0,0.0,0.0,3.648437976837158,3.648461818695069,8.881927442416782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.89111328125,0.0,1530.7205810546875,1895.4371337890625,0.0,3776.161376953125,0.9048815369606018,1.0,0.0,3.0,1.0,0.0
12225660,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.962934911251068,0.6024340987205505,0.544468343257904,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8941658139228821,0.492904782295227,0.4691652655601501,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8044165372848511,0.3540042340755462,0.2505112588405609,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7701042294502258,0.3108574151992798,0.2985224723815918,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6813626885414124,0.2126013785600662,0.9778635501861572,284.8979187011719,284.95001220703125,299.8866577148437,288.3873291015625,298.16571044921875,297.2081604003906,284.8957824707031,1.0,0.5893203616142273,0.480240523815155,0.480240523815155,1.0,1.0,-3.0504841804504395,1.0920851230621338,1.9583990573883057,0.4028918147087097,0.8985400199890137,0.8985400199890137,0.0,174.9342041015625,181.0,41819.609375,0.0,2525.798095703125,1.0,280.6579895019531,283.4017639160156,291.4232177734375,294.1212158203125,293.1499938964844,293.1499938964844,280.95001220703125,36037.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521135091781616,1.0,0.0,0.0,3.648000240325928,3.648024320602417,8.879796951077878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.71142578125,0.0,1531.2235107421875,1895.4371337890625,0.0,3881.982421875,0.9048432111740112,1.0,0.0,3.0,1.0,0.0
12225720,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.962934911251068,0.6024340987205505,0.544468343257904,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8941658139228821,0.492904782295227,0.4691652655601501,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8044165372848511,0.3540042340755462,0.2505112588405609,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7701042294502258,0.3108574151992798,0.2985224723815918,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6813626885414124,0.2126013785600662,0.9778635501861572,284.8979187011719,284.95001220703125,299.8866577148437,288.3873291015625,298.16571044921875,297.2081604003906,284.8957824707031,1.0,0.5893203616142273,0.480240523815155,0.480240523815155,1.0,1.0,-3.0504841804504395,1.0920851230621338,1.9583990573883057,0.4028918147087097,0.8985400199890137,0.8985400199890137,0.0,174.9342041015625,181.0,41819.609375,0.0,2525.798095703125,1.0,280.6579895019531,283.4017639160156,291.4232177734375,294.1212158203125,293.1499938964844,293.1499938964844,280.95001220703125,36037.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521135091781616,1.0,0.0,0.0,3.648000240325928,3.648024320602417,8.879796951077878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.71142578125,0.0,1531.2235107421875,1895.4371337890625,0.0,3881.982421875,0.9048432111740112,1.0,0.0,3.0,1.0,0.0
12225780,296.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9536681175231934,0.5985552072525024,0.5404868125915527,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8888766169548035,0.4946230947971344,0.4704813957214355,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.798425018787384,0.3536628186702728,0.2500783205032348,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7644869685173035,0.3104908168315887,0.2979834973812103,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6747775077819824,0.2111688405275344,0.9707494974136353,285.0616760253906,284.95001220703125,299.92333984375,288.3946533203125,298.1723022460937,297.20184326171875,285.06268310546875,1.0,0.5901157259941101,0.4791423976421356,0.4791423976421356,1.0,1.0,-3.037543296813965,1.0846227407455444,1.9529204368591309,0.398007184267044,0.9013662338256836,0.9013662338256836,0.0,179.08551025390625,184.0,40797.1875,0.0,2522.9365234375,1.0,280.9420166015625,283.6100769042969,291.35614013671875,293.9375,293.1499938964844,293.1499938964844,280.6499938964844,35895.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406830072402954,1.0,0.0,0.0,3.651095151901245,3.6511189937591553,8.89486955202301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.16064453125,0.0,1533.6025390625,1895.4371337890625,0.0,3778.653076171875,0.9054630398750304,1.0,0.0,3.0,1.0,0.0
12225840,296.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9536681175231934,0.5985552072525024,0.5404868125915527,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8888766169548035,0.4946230947971344,0.4704813957214355,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.798425018787384,0.3536628186702728,0.2500783205032348,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7644869685173035,0.3104908168315887,0.2979834973812103,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6747775077819824,0.2111688405275344,0.9707494974136353,285.0616760253906,284.95001220703125,299.92333984375,288.3946533203125,298.1723022460937,297.20184326171875,285.06268310546875,1.0,0.5901157259941101,0.4791423976421356,0.4791423976421356,1.0,1.0,-3.037543296813965,1.0846227407455444,1.9529204368591309,0.398007184267044,0.9013662338256836,0.9013662338256836,0.0,179.08551025390625,184.0,40797.1875,0.0,2522.9365234375,1.0,280.9420166015625,283.6100769042969,291.35614013671875,293.9375,293.1499938964844,293.1499938964844,280.6499938964844,35895.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406830072402954,1.0,0.0,0.0,3.651095151901245,3.6511189937591553,8.89486955202301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.16064453125,0.0,1533.6025390625,1895.4371337890625,0.0,3778.653076171875,0.9054630398750304,1.0,0.0,3.0,1.0,0.0
12225900,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9504717588424684,0.5964335203170776,0.5389919877052307,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8876015543937683,0.4955053329467773,0.4715365171432495,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7967444658279419,0.3535649478435516,0.2501507401466369,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.762924075126648,0.3104234039783478,0.2980618476867676,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.6727752685546875,0.2106430381536483,0.9688160419464112,284.92822265625,284.95001220703125,299.9416809082031,288.39874267578125,298.1764221191406,297.19989013671875,284.9201965332031,1.0,0.5906125903129578,0.4785933494567871,0.4785933494567871,1.0,1.0,-3.0348737239837646,1.082409381866455,1.9524644613265991,0.3963532745838165,0.8999494910240173,0.8999494910240173,0.0,180.5165557861328,184.0,41569.41796875,0.0,2525.320068359375,1.0,280.6988220214844,283.43780517578125,291.42901611328125,294.1445007324219,293.1499938964844,293.1499938964844,280.6499938964844,35968.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472365379333496,1.0,0.0,0.0,3.651841163635254,3.651865243911743,8.898505257093348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.244140625,0.0,1534.984619140625,1895.4371337890625,0.0,3838.03271484375,0.9056249856948853,1.0,0.0,3.0,1.0,0.0
12225960,296.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9462369084358216,0.5937512516975403,0.5368452072143555,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8856102824211121,0.4960419535636902,0.4722324907779693,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7943954467773438,0.3531757593154907,0.250009536743164,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7608043551445007,0.3101453781127929,0.2979477345943451,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6702971458435059,0.2099813222885131,0.9664360284805298,284.8769226074219,284.95001220703125,299.9599914550781,288.403076171875,298.1785888671875,297.19482421875,284.87530517578125,1.0,0.5910055041313171,0.4781277179718017,0.4781277179718017,1.0,1.0,-3.02996563911438,1.079456448554993,1.9505090713500977,0.3944838941097259,0.8989090919494629,0.8989090919494629,0.0,182.2727813720703,187.0,41609.40625,0.0,2525.15869140625,1.0,280.6574401855469,283.3851318359375,291.4350280761719,294.1217956542969,293.1499938964844,293.1499938964844,280.95001220703125,36047.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950878083705902,1.0,0.0,0.0,3.650207042694092,3.650231122970581,8.890543767847703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.43408203125,0.0,1533.7550048828125,1895.4371337890625,0.0,3870.869140625,0.9053434729576112,1.0,0.0,3.0,1.0,0.0
12226020,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9395923018455504,0.5904708504676819,0.5334355235099792,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8830927014350891,0.4982813596725464,0.4740727543830871,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7910780906677246,0.3534198999404907,0.2500171363353729,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.757821798324585,0.3103851675987243,0.2980253398418426,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6665651798248291,0.2092767655849456,0.9628188610076904,285.0495300292969,284.95001220703125,299.9966735839844,288.4125061035156,298.1903076171875,297.19586181640625,285.0508117675781,1.0,0.5918807983398438,0.4771964848041534,0.4771964848041534,1.0,1.0,-3.0238211154937744,1.075069546699524,1.9487515687942505,0.3912021815776825,0.901638925075531,0.901638925075531,0.0,185.0442352294922,190.0,40674.66015625,0.0,2527.9228515625,1.0,280.9420166015625,283.6004943847656,291.3700561523437,293.9414978027344,293.1499938964844,293.1499938964844,280.6499938964844,35906.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384617209434508,1.0,0.0,0.0,3.6528799533844,3.6529040336608887,8.90356830041128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.033203125,0.0,1535.6724853515625,1895.4371337890625,0.0,3758.4482421875,0.9058701992034912,1.0,0.0,3.0,1.0,0.0
12226080,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9395923018455504,0.5904708504676819,0.5334355235099792,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8830927014350891,0.4982813596725464,0.4740727543830871,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7910780906677246,0.3534198999404907,0.2500171363353729,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.757821798324585,0.3103851675987243,0.2980253398418426,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6665651798248291,0.2092767655849456,0.9628188610076904,285.0495300292969,284.95001220703125,299.9966735839844,288.4125061035156,298.1903076171875,297.19586181640625,285.0508117675781,1.0,0.5918807983398438,0.4771964848041534,0.4771964848041534,1.0,1.0,-3.0238211154937744,1.075069546699524,1.9487515687942505,0.3912021815776825,0.901638925075531,0.901638925075531,0.0,185.0442352294922,190.0,40674.66015625,0.0,2527.9228515625,1.0,280.9420166015625,283.6004943847656,291.3700561523437,293.9414978027344,293.1499938964844,293.1499938964844,280.6499938964844,35906.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384617209434508,1.0,0.0,0.0,3.6528799533844,3.6529040336608887,8.90356830041128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.033203125,0.0,1535.6724853515625,1895.4371337890625,0.0,3758.4482421875,0.9058701992034912,1.0,0.0,3.0,1.0,0.0
12226140,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9331782460212708,0.5860389471054077,0.5301346182823181,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8808921575546265,0.4999443590641022,0.4760817289352417,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7881309390068054,0.3532441258430481,0.250183641910553,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7552122473716736,0.3103482127189636,0.298313558101654,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6633459329605103,0.2084933221340179,0.9605045914649964,284.8697204589844,284.95001220703125,300.0333251953125,288.4229736328125,298.1990661621094,297.1923828125,284.8681640625,1.0,0.593014121055603,0.4762652218341827,0.4762652218341827,1.0,1.0,-3.020040988922119,1.0716075897216797,1.94843339920044,0.3885530233383178,0.8991156816482544,0.8991156816482544,0.0,187.8233184814453,193.0,41531.24609375,0.0,2535.138427734375,1.0,280.657958984375,283.3794860839844,291.45428466796875,294.1344909667969,293.1499938964844,293.1499938964844,280.95001220703125,36056.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948641836643219,1.0,0.0,0.0,3.651623010635376,3.651647090911865,8.89744228516065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.01220703125,0.0,1535.400390625,1895.4371337890625,0.0,3850.71826171875,0.9056666493415833,1.0,0.0,3.0,1.0,0.0
12226200,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9331782460212708,0.5860389471054077,0.5301346182823181,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8808921575546265,0.4999443590641022,0.4760817289352417,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7881309390068054,0.3532441258430481,0.250183641910553,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7552122473716736,0.3103482127189636,0.298313558101654,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6633459329605103,0.2084933221340179,0.9605045914649964,284.8697204589844,284.95001220703125,300.0333251953125,288.4229736328125,298.1990661621094,297.1923828125,284.8681640625,1.0,0.593014121055603,0.4762652218341827,0.4762652218341827,1.0,1.0,-3.020040988922119,1.0716075897216797,1.94843339920044,0.3885530233383178,0.8991156816482544,0.8991156816482544,0.0,187.8233184814453,193.0,41531.24609375,0.0,2535.138427734375,1.0,280.657958984375,283.3794860839844,291.45428466796875,294.1344909667969,293.1499938964844,293.1499938964844,280.95001220703125,36056.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948641836643219,1.0,0.0,0.0,3.651623010635376,3.651647090911865,8.89744228516065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.01220703125,0.0,1535.400390625,1895.4371337890625,0.0,3850.71826171875,0.9056666493415833,1.0,0.0,3.0,1.0,0.0
12226260,296.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9280416369438172,0.5835839509963989,0.527493953704834,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8789916634559631,0.5016350746154785,0.4774370193481445,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.78568035364151,0.3534817993640899,0.250209093093872,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7530481219291687,0.3105780482292175,0.2984127402305603,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6607289910316467,0.2080662697553634,0.9583128094673156,285.0317077636719,284.95001220703125,300.0611877441406,288.4316101074219,298.20806884765625,297.1935119628906,285.0348815917969,1.0,0.5938162803649902,0.4755132794380188,0.4755132794380188,1.0,1.0,-3.01600193977356,1.0684348344802856,1.947567224502564,0.3860758244991302,0.9013380408287048,0.9013380408287048,0.0,190.0342712402344,193.0,40642.76171875,0.0,2538.9345703125,1.0,280.9309997558594,283.58319091796875,291.3854675292969,293.9428405761719,293.1499938964844,293.1499938964844,280.95001220703125,35938.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381545782089232,1.0,0.0,0.0,3.652900218963623,3.652924299240112,8.903667207960098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.0400390625,0.0,1535.934814453125,1895.4371337890625,0.0,3755.6513671875,0.905906617641449,1.0,0.0,3.0,1.0,0.0
12226320,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9269863963127136,0.5830124020576477,0.5269730091094971,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8788027167320251,0.5023096799850464,0.478057324886322,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7853041291236877,0.3536882400512695,0.2503422498703003,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7527072429656982,0.3107546269893646,0.2985705435276031,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6602334976196289,0.2080211043357849,0.9580675363540648,285.04473876953125,284.95001220703125,300.07000732421875,288.4344482421875,298.2118530273437,297.1952819824219,285.0461120605469,1.0,0.5941423773765564,0.4752758145332336,0.4752758145332336,1.0,1.0,-3.016174554824829,1.0680100917816162,1.9481645822525024,0.3855581879615783,0.9017971158027648,0.9017971158027648,0.0,190.54421997070312,196.0,40627.82421875,0.0,2541.88720703125,1.0,280.9420471191406,283.5965270996094,291.3931884765625,293.9608459472656,293.1499938964844,293.1499938964844,280.6499938964844,35914.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365147352218628,1.0,0.0,0.0,3.653986692428589,3.654010534286499,8.908963877729548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.27587890625,0.0,1536.9652099609375,1895.4371337890625,0.0,3740.706787109375,0.9061236381530762,1.0,0.0,3.0,1.0,0.0
12226380,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9208779335021972,0.5787932872772217,0.5238656997680664,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.876789927482605,0.5040256977081299,0.4801316559314728,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7826274037361145,0.353659838438034,0.2506183981895447,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7503430247306824,0.3108097910881042,0.298960417509079,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6573649644851685,0.2073791921138763,0.9564697742462158,284.8666076660156,284.95001220703125,300.1066589355469,288.4468688964844,298.2210693359375,297.1927490234375,284.8650817871094,1.0,0.595487654209137,0.4742864072322845,0.4742864072322845,1.0,1.0,-3.013821601867676,1.064989447593689,1.9488322734832764,0.3830297887325287,0.8992440104484558,0.8992440104484558,0.0,193.3920135498047,199.0,41501.16015625,0.0,2552.10400390625,1.0,280.657958984375,283.37677001953125,291.4795837402344,294.15753173828125,293.1499938964844,293.1499938964844,280.95001220703125,36062.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469982385635376,1.0,0.0,0.0,3.652500867843628,3.652524948120117,8.901719752429926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.80078125,0.0,1536.423095703125,1895.4371337890625,0.0,3835.8798828125,0.9058674573898317,1.0,0.0,3.0,1.0,0.0
12226440,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9208779335021972,0.5787932872772217,0.5238656997680664,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.876789927482605,0.5040256977081299,0.4801316559314728,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7826274037361145,0.353659838438034,0.2506183981895447,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7503430247306824,0.3108097910881042,0.298960417509079,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6573649644851685,0.2073791921138763,0.9564697742462158,284.8666076660156,284.95001220703125,300.1066589355469,288.4468688964844,298.2210693359375,297.1927490234375,284.8650817871094,1.0,0.595487654209137,0.4742864072322845,0.4742864072322845,1.0,1.0,-3.013821601867676,1.064989447593689,1.9488322734832764,0.3830297887325287,0.8992440104484558,0.8992440104484558,0.0,193.3920135498047,199.0,41501.16015625,0.0,2552.10400390625,1.0,280.657958984375,283.37677001953125,291.4795837402344,294.15753173828125,293.1499938964844,293.1499938964844,280.95001220703125,36062.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469982385635376,1.0,0.0,0.0,3.652500867843628,3.652524948120117,8.901719752429926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.80078125,0.0,1536.423095703125,1895.4371337890625,0.0,3835.8798828125,0.9058674573898317,1.0,0.0,3.0,1.0,0.0
12226500,296.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9173096418380736,0.5770434141159058,0.5220032930374146,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8753450512886047,0.505014181137085,0.4809173047542572,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7808774709701538,0.3537590801715851,0.2506053149700165,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7488016486167908,0.3108977675437927,0.2989833056926727,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6555843949317932,0.2070758938789367,0.9550392031669616,284.99566650390625,284.95001220703125,300.125,288.4534606933594,298.22625732421875,297.1924743652344,285.00341796875,1.0,0.5960672497749329,0.4737916886806488,0.4737916886806488,1.0,1.0,-3.010814905166626,1.0627553462982178,1.948059558868408,0.381343811750412,0.9007746577262878,0.9007746577262878,0.0,195.024169921875,199.0,40685.62890625,0.0,2554.831298828125,1.0,280.90118408203125,283.545654296875,291.4158935546875,293.9565124511719,293.1499938964844,293.1499938964844,280.95001220703125,35992.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396519660949708,1.0,0.0,0.0,3.652449369430542,3.6524734497070312,8.90146907295275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.1611328125,0.0,1535.8389892578125,1895.4371337890625,0.0,3769.27978515625,0.905863642692566,1.0,0.0,3.0,1.0,0.0
12226560,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9150227904319764,0.5759324431419373,0.5208590626716614,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8748086094856262,0.5064156651496887,0.4821335077285766,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7800019979476929,0.3542317152023315,0.2508681416511535,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.748000979423523,0.3112721145153045,0.2992773354053497,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6545008420944214,0.2069992125034332,0.9545006155967712,285.0436096191406,284.95001220703125,300.1433410644531,288.46026611328125,298.234130859375,297.1962280273437,285.0449523925781,1.0,0.5967831611633301,0.4733026027679443,0.4733026027679443,1.0,1.0,-3.0109176635742188,1.0617752075195312,1.9491424560546875,0.3801986873149872,0.9019181728363036,0.9019181728363036,0.0,196.20559692382807,202.0,40610.09375,0.0,2561.10302734375,1.0,280.94256591796875,283.59552001953125,291.41943359375,293.9858703613281,293.1499938964844,293.1499938964844,280.6499938964844,35917.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350364208221436,1.0,0.0,0.0,3.654706954956055,3.654731035232544,8.912477369449334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.35107421875,0.0,1537.7950439453125,1895.4371337890625,0.0,3727.21728515625,0.9062872529029846,1.0,0.0,3.0,1.0,0.0
12226620,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9094046950340272,0.5718870162963867,0.5179087519645691,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.87291020154953,0.5081369280815125,0.484222412109375,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7775363922119141,0.3543269634246826,0.2512334287166595,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7457932829856873,0.311366856098175,0.2997110188007355,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6518563628196716,0.2064271122217178,0.9532448053359984,284.8658142089844,284.95001220703125,300.17999267578125,288.4745483398437,298.24346923828125,297.19403076171875,284.8643493652344,1.0,0.5982585549354553,0.472324401140213,0.472324401140213,1.0,1.0,-3.0093419551849365,1.0590784549713137,1.9502636194229128,0.3778151273727417,0.8993551731109619,0.8993551731109619,0.0,199.12371826171875,205.0,41493.90625,0.0,2573.1142578125,1.0,280.657958984375,283.3758239746094,291.5078125,294.18511962890625,293.1499938964844,293.1499938964844,280.95001220703125,36065.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456554651260376,1.0,0.0,0.0,3.6531167030334473,3.653140544891357,8.904721653379966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.94970703125,0.0,1537.1285400390625,1895.4371337890625,0.0,3823.740234375,0.9060072302818298,1.0,0.0,3.0,1.0,0.0
12226680,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9094046950340272,0.5718870162963867,0.5179087519645691,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.87291020154953,0.5081369280815125,0.484222412109375,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7775363922119141,0.3543269634246826,0.2512334287166595,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7457932829856873,0.311366856098175,0.2997110188007355,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6518563628196716,0.2064271122217178,0.9532448053359984,284.8658142089844,284.95001220703125,300.17999267578125,288.4745483398437,298.24346923828125,297.19403076171875,284.8643493652344,1.0,0.5982585549354553,0.472324401140213,0.472324401140213,1.0,1.0,-3.0093419551849365,1.0590784549713137,1.9502636194229128,0.3778151273727417,0.8993551731109619,0.8993551731109619,0.0,199.12371826171875,205.0,41493.90625,0.0,2573.1142578125,1.0,280.657958984375,283.3758239746094,291.5078125,294.18511962890625,293.1499938964844,293.1499938964844,280.95001220703125,36065.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456554651260376,1.0,0.0,0.0,3.6531167030334473,3.653140544891357,8.904721653379966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.94970703125,0.0,1537.1285400390625,1895.4371337890625,0.0,3823.740234375,0.9060072302818298,1.0,0.0,3.0,1.0,0.0
12226740,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9041823744773864,0.5691753029823303,0.5150459408760071,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8710474371910095,0.5105293393135071,0.4862282276153564,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7751303911209106,0.3550242781639099,0.2515715658664703,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7436047196388245,0.3118609488010406,0.3000609874725342,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6492066979408264,0.2061031907796859,0.951548993587494,285.04315185546875,284.95001220703125,300.2166748046875,288.48974609375,298.25665283203125,297.19775390625,285.04461669921875,1.0,0.5996578931808472,0.4713461995124817,0.4713461995124817,1.0,1.0,-3.0070903301239014,1.0561269521713257,1.950963377952576,0.3750966489315033,0.902031421661377,0.902031421661377,0.0,201.9883575439453,208.0,40613.59765625,0.0,2583.572998046875,1.0,280.9420471191406,283.5945739746094,291.44976806640625,294.0160827636719,293.1499938964844,293.1499938964844,280.6499938964844,35919.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337752461433412,1.0,0.0,0.0,3.655268907546997,3.6552929878234863,8.915218359106802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.48583984375,0.0,1538.4354248046875,1895.4371337890625,0.0,3715.6962890625,0.906414806842804,1.0,0.0,3.0,1.0,0.0
12226800,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9041823744773864,0.5691753029823303,0.5150459408760071,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8710474371910095,0.5105293393135071,0.4862282276153564,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7751303911209106,0.3550242781639099,0.2515715658664703,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7436047196388245,0.3118609488010406,0.3000609874725342,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6492066979408264,0.2061031907796859,0.951548993587494,285.04315185546875,284.95001220703125,300.2166748046875,288.48974609375,298.25665283203125,297.19775390625,285.04461669921875,1.0,0.5996578931808472,0.4713461995124817,0.4713461995124817,1.0,1.0,-3.0070903301239014,1.0561269521713257,1.950963377952576,0.3750966489315033,0.902031421661377,0.902031421661377,0.0,201.9883575439453,208.0,40613.59765625,0.0,2583.572998046875,1.0,280.9420471191406,283.5945739746094,291.44976806640625,294.0160827636719,293.1499938964844,293.1499938964844,280.6499938964844,35919.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337752461433412,1.0,0.0,0.0,3.655268907546997,3.6552929878234863,8.915218359106802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.48583984375,0.0,1538.4354248046875,1895.4371337890625,0.0,3715.6962890625,0.906414806842804,1.0,0.0,3.0,1.0,0.0
12226860,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8992471694946289,0.5652818083763123,0.5122233629226685,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8692576885223389,0.5122366547584534,0.4883069992065429,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7728767395019531,0.3552405834197998,0.2520207464694977,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7415370345115662,0.3119786977767944,0.3005178868770599,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6467570066452026,0.2055782675743103,0.95051109790802,284.8665771484375,284.95001220703125,300.2533264160156,288.5057983398437,298.2659606933594,297.1956787109375,284.8651428222656,1.0,0.6012166738510132,0.4703605473041534,0.4703605473041534,1.0,1.0,-3.006046772003174,1.0536153316497805,1.9524314403533936,0.3727745413780212,0.8994890451431274,0.8994890451431274,0.0,204.94998168945312,211.0,41502.94921875,0.0,2596.7880859375,1.0,280.657958984375,283.3759155273437,291.539306640625,294.2170104980469,293.1499938964844,293.1499938964844,280.95001220703125,36065.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444217681884766,1.0,0.0,0.0,3.653684139251709,3.6537082195281982,8.90748879101011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.97900390625,0.0,1537.7603759765625,1895.4371337890625,0.0,3812.57275390625,0.906134307384491,1.0,0.0,3.0,1.0,0.0
12226920,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8992471694946289,0.5652818083763123,0.5122233629226685,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8692576885223389,0.5122366547584534,0.4883069992065429,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7728767395019531,0.3552405834197998,0.2520207464694977,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7415370345115662,0.3119786977767944,0.3005178868770599,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6467570066452026,0.2055782675743103,0.95051109790802,284.8665771484375,284.95001220703125,300.2533264160156,288.5057983398437,298.2659606933594,297.1956787109375,284.8651428222656,1.0,0.6012166738510132,0.4703605473041534,0.4703605473041534,1.0,1.0,-3.006046772003174,1.0536153316497805,1.9524314403533936,0.3727745413780212,0.8994890451431274,0.8994890451431274,0.0,204.94998168945312,211.0,41502.94921875,0.0,2596.7880859375,1.0,280.657958984375,283.3759155273437,291.539306640625,294.2170104980469,293.1499938964844,293.1499938964844,280.95001220703125,36065.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444217681884766,1.0,0.0,0.0,3.653684139251709,3.6537082195281982,8.90748879101011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.97900390625,0.0,1537.7603759765625,1895.4371337890625,0.0,3812.57275390625,0.906134307384491,1.0,0.0,3.0,1.0,0.0
12226980,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8944915533065796,0.5627069473266602,0.5094874501228333,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8675136566162109,0.5146199464797974,0.4903018772602081,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7706945538520813,0.3560651540756225,0.2524464726448059,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7394921779632568,0.3124957084655761,0.3008893132209778,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6443031430244446,0.2052974849939346,0.9490157961845398,285.0446472167969,284.95001220703125,300.2900085449219,288.522705078125,298.27911376953125,297.19952392578125,285.0461730957031,1.0,0.6026875972747803,0.4693748950958252,0.4693748950958252,1.0,1.0,-3.00430679321289,1.050840139389038,1.9534666538238523,0.3701150715351105,0.9021905660629272,0.9021905660629272,0.0,207.84133911132807,214.0,40630.33203125,0.0,2608.3251953125,1.0,280.9420471191406,283.59521484375,291.48291015625,294.0500793457031,293.1499938964844,293.1499938964844,280.6499938964844,35918.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325711131095886,1.0,0.0,0.0,3.6558780670166016,3.655902147293091,8.918189564610657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.16357421875,0.0,1539.1058349609375,1895.4371337890625,0.0,3704.685791015625,0.906550407409668,1.0,0.0,3.0,1.0,0.0
12227040,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8944915533065796,0.5627069473266602,0.5094874501228333,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8675136566162109,0.5146199464797974,0.4903018772602081,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7706945538520813,0.3560651540756225,0.2524464726448059,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7394921779632568,0.3124957084655761,0.3008893132209778,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6443031430244446,0.2052974849939346,0.9490157961845398,285.0446472167969,284.95001220703125,300.2900085449219,288.522705078125,298.27911376953125,297.19952392578125,285.0461730957031,1.0,0.6026875972747803,0.4693748950958252,0.4693748950958252,1.0,1.0,-3.00430679321289,1.050840139389038,1.9534666538238523,0.3701150715351105,0.9021905660629272,0.9021905660629272,0.0,207.84133911132807,214.0,40630.33203125,0.0,2608.3251953125,1.0,280.9420471191406,283.59521484375,291.48291015625,294.0500793457031,293.1499938964844,293.1499938964844,280.6499938964844,35918.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325711131095886,1.0,0.0,0.0,3.6558780670166016,3.655902147293091,8.918189564610657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.16357421875,0.0,1539.1058349609375,1895.4371337890625,0.0,3704.685791015625,0.906550407409668,1.0,0.0,3.0,1.0,0.0
12227100,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8926388621330261,0.56113201379776,0.508477509021759,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8670799136161804,0.5156771540641785,0.4915571510791778,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7700521945953369,0.3564088344573974,0.2528440952301025,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7388440370559692,0.3127061724662781,0.3012619912624359,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.6434537768363953,0.2051617503166198,0.9490026831626892,284.9156494140625,284.95001220703125,300.3083190917969,288.5314636230469,298.2851257324219,297.2005615234375,284.90789794921875,1.0,0.6035543084144592,0.4688820540904999,0.4688820540904999,1.0,1.0,-3.005515813827514,1.0502662658691406,1.9552494287490845,0.3692398965358734,0.9007360935211182,0.9007360935211182,0.0,209.1007080078125,214.0,41448.35546875,0.0,2617.082763671875,1.0,280.6986999511719,283.4260559082031,291.56268310546875,294.2673034667969,293.1499938964844,293.1499938964844,280.6499938964844,35988.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393370747566224,1.0,0.0,0.0,3.656283140182495,3.656307220458984,8.920165441850259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.4951171875,0.0,1540.0828857421875,1895.4371337890625,0.0,3766.415283203125,0.9066333770751952,1.0,0.0,3.0,1.0,0.0
12227160,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8898221254348755,0.5589651465415955,0.5067989230155945,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8658509850502014,0.5163112282752991,0.4923708140850067,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7686716318130493,0.3564087152481079,0.2529854774475097,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7375702857971191,0.312635064125061,0.3013683557510376,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6420449614524841,0.2048143744468689,0.9481666088104248,284.8680725097656,284.95001220703125,300.32666015625,288.5404357910156,298.28839111328125,297.197509765625,284.86676025390625,1.0,0.6043091416358948,0.4683980047702789,0.4683980047702789,1.0,1.0,-3.003773927688598,1.0485355854034424,1.955238342285156,0.3678843677043915,0.8996740579605103,0.8996740579605103,0.0,210.81668090820312,217.0,41527.65625,0.0,2622.561767578125,1.0,280.65740966796875,283.37628173828125,291.5745544433594,294.2535400390625,293.1499938964844,293.1499938964844,280.95001220703125,36063.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943262815475464,1.0,0.0,0.0,3.654371976852417,3.654396057128906,8.910842552722897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.26953125,0.0,1538.5146484375,1895.4371337890625,0.0,3802.070556640625,0.9062873721122742,1.0,0.0,3.0,1.0,0.0
12227220,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8853029012680054,0.5565177202224731,0.504177451133728,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8642159700393677,0.5186781883239746,0.4943458139896393,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7667034268379211,0.3573593199253082,0.2534971833229065,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7356535196304321,0.3131711184978485,0.301756203174591,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6397656202316284,0.2045710235834121,0.94684100151062,285.04736328125,284.95001220703125,300.36334228515625,288.5589294433594,298.30157470703125,297.20147705078125,285.04888916015625,1.0,0.6058365106582642,0.4674298465251922,0.4674298465251922,1.0,1.0,-3.002474784851074,1.045960545539856,1.9565141201019287,0.3653259575366974,0.9024216532707214,0.9024216532707214,0.0,213.7251892089844,220.0,40660.75390625,0.0,2635.003173828125,1.0,280.9420471191406,283.5965881347656,291.5193176269531,294.0882263183594,293.1499938964844,293.1499938964844,280.6499938964844,35915.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931423544883728,1.0,0.0,0.0,3.656686544418335,3.656710624694824,8.922134497879597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.72509765625,0.0,1539.984375,1895.4371337890625,0.0,3694.182373046875,0.9067292809486388,1.0,0.0,3.0,1.0,0.0
12227280,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8853029012680054,0.5565177202224731,0.504177451133728,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8642159700393677,0.5186781883239746,0.4943458139896393,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7667034268379211,0.3573593199253082,0.2534971833229065,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7356535196304321,0.3131711184978485,0.301756203174591,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6397656202316284,0.2045710235834121,0.94684100151062,285.04736328125,284.95001220703125,300.36334228515625,288.5589294433594,298.30157470703125,297.20147705078125,285.04888916015625,1.0,0.6058365106582642,0.4674298465251922,0.4674298465251922,1.0,1.0,-3.002474784851074,1.045960545539856,1.9565141201019287,0.3653259575366974,0.9024216532707214,0.9024216532707214,0.0,213.7251892089844,220.0,40660.75390625,0.0,2635.003173828125,1.0,280.9420471191406,283.5965881347656,291.5193176269531,294.0882263183594,293.1499938964844,293.1499938964844,280.6499938964844,35915.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931423544883728,1.0,0.0,0.0,3.656686544418335,3.656710624694824,8.922134497879597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.72509765625,0.0,1539.984375,1895.4371337890625,0.0,3694.182373046875,0.9067292809486388,1.0,0.0,3.0,1.0,0.0
12227340,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8808760046958923,0.5529147386550903,0.5016040205955505,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8626576662063599,0.5203446745872498,0.4963924884796142,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7648860216140747,0.3578228056430816,0.2541194260120392,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7338519096374512,0.3133272230625152,0.3022506535053253,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6376690864562988,0.2041237354278564,0.9461488723754884,284.87188720703125,284.95001220703125,300.3999938964844,288.5782165527344,298.3107604980469,297.199462890625,284.8704833984375,1.0,0.6075089573860168,0.466461718082428,0.466461718082428,1.0,1.0,-3.002360820770264,1.0438284873962402,1.958532333374024,0.3631743490695953,0.8999570608139038,0.8999570608139038,0.0,216.7149353027344,223.0,41562.91015625,0.0,2650.10107421875,1.0,280.6579284667969,283.3785400390625,291.6119079589844,294.2931823730469,293.1499938964844,293.1499938964844,280.3500061035156,36058.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421141743659972,1.0,0.0,0.0,3.655340433120728,3.655364513397217,8.915567377698608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.33349609375,0.0,1539.5584716796875,1895.4371337890625,0.0,3791.65087890625,0.9065005779266356,1.0,0.0,3.0,1.0,0.0
12227400,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8808760046958923,0.5529147386550903,0.5016040205955505,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8626576662063599,0.5203446745872498,0.4963924884796142,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7648860216140747,0.3578228056430816,0.2541194260120392,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7338519096374512,0.3133272230625152,0.3022506535053253,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6376690864562988,0.2041237354278564,0.9461488723754884,284.87188720703125,284.95001220703125,300.3999938964844,288.5782165527344,298.3107604980469,297.199462890625,284.8704833984375,1.0,0.6075089573860168,0.466461718082428,0.466461718082428,1.0,1.0,-3.002360820770264,1.0438284873962402,1.958532333374024,0.3631743490695953,0.8999570608139038,0.8999570608139038,0.0,216.7149353027344,223.0,41562.91015625,0.0,2650.10107421875,1.0,280.6579284667969,283.3785400390625,291.6119079589844,294.2931823730469,293.1499938964844,293.1499938964844,280.3500061035156,36058.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421141743659972,1.0,0.0,0.0,3.655340433120728,3.655364513397217,8.915567377698608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.33349609375,0.0,1539.5584716796875,1895.4371337890625,0.0,3791.65087890625,0.9065005779266356,1.0,0.0,3.0,1.0,0.0
