time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227460,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.8755915760993958,0.5487160086631775,0.4982604384422302,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.8599724173545837,0.5207890272140503,0.4971844851970672,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7620742321014404,0.3574467599391937,0.254100888967514,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.73121577501297,0.3127951622009277,0.3020575940608978,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6348671317100525,0.2032185792922973,0.9434172511100768,284.681396484375,284.95001220703125,300.4307861328125,288.594970703125,298.3128356933594,297.1896057128906,284.67852783203125,1.0,0.608543336391449,0.4656893014907837,0.4656893014907837,1.0,1.0,-2.995762348175049,1.039549469947815,1.9562127590179443,0.3603074252605438,0.8953162431716919,0.8953162431716919,0.0,219.97802734375,223.0,42383.01953125,0.0,2654.17333984375,1.0,280.3646545410156,283.1476745605469,291.6499328613281,294.4119567871094,293.1499938964844,293.1499938964844,280.3500061035156,36267.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537795782089232,1.0,0.0,0.0,3.647293567657471,3.64731764793396,8.876356218934234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.09716796875,0.0,1532.157958984375,1895.4371337890625,0.0,3896.947021484375,0.904830038547516,1.0,0.0,3.0,1.0,0.0
12227520,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.8744956851005554,0.5479137897491455,0.4975411891937256,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.8593744039535522,0.5208455920219421,0.497256726026535,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.7614565491676331,0.3573536872863769,0.2540509700775146,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.7306374311447144,0.312666654586792,0.3019639253616333,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.6342573761940002,0.2030165642499923,0.9426695108413696,284.6727294921875,284.95001220703125,300.4366760253906,288.5982360839844,298.3130798339844,297.1875305175781,284.671142578125,1.0,0.608691394329071,0.4655421674251556,0.4655421674251556,1.0,1.0,-2.993913173675537,1.0385023355484009,1.955410718917847,0.3596462309360504,0.8946182727813721,0.8946182727813721,0.0,220.6353912353516,226.0,42373.21875,0.0,2653.9970703125,1.0,280.35809326171875,283.13946533203125,291.6423034667969,294.39263916015625,293.1499938964844,293.1499938964844,280.6499938964844,36292.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954276978969574,1.0,0.0,0.0,3.645204305648804,3.645228385925293,8.866190341905167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.01611328125,0.0,1530.023193359375,1895.4371337890625,0.0,3901.409423828125,0.9043867588043212,1.0,0.0,3.0,1.0,0.0
12227580,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8697065711021423,0.5450479388237,0.4944413006305694,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8572760224342346,0.5225875377655029,0.4985551238059997,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7591569423675537,0.3579649925231933,0.2542715072631836,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7283062934875488,0.3127495050430298,0.3018689453601837,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6315658092498779,0.2023754268884658,0.9393826723098756,284.8509826660156,284.95001220703125,300.47332763671875,288.61895751953125,298.3234558105469,297.1876220703125,284.8525695800781,1.0,0.6097333431243896,0.4646225869655609,0.4646225869655609,1.0,1.0,-2.987934827804565,1.0341763496398926,1.9537583589553835,0.3563254177570343,0.8947325348854065,0.8947325348854065,0.0,223.6810913085937,229.0,41435.734375,0.0,2658.13037109375,1.0,280.6419677734375,283.36102294921875,291.5712585449219,294.1924133300781,293.1499938964844,293.1499938964844,280.95001220703125,36176.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403507113456726,1.0,0.0,0.0,3.6377344131469727,3.637758255004883,8.829889566186466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.6015625,0.0,1520.884033203125,1895.4371337890625,0.0,3775.633544921875,0.9026697874069214,1.0,0.0,3.0,1.0,0.0
12227640,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8697065711021423,0.5450479388237,0.4944413006305694,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8572760224342346,0.5225875377655029,0.4985551238059997,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7591569423675537,0.3579649925231933,0.2542715072631836,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7283062934875488,0.3127495050430298,0.3018689453601837,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6315658092498779,0.2023754268884658,0.9393826723098756,284.8509826660156,284.95001220703125,300.47332763671875,288.61895751953125,298.3234558105469,297.1876220703125,284.8525695800781,1.0,0.6097333431243896,0.4646225869655609,0.4646225869655609,1.0,1.0,-2.987934827804565,1.0341763496398926,1.9537583589553835,0.3563254177570343,0.8947325348854065,0.8947325348854065,0.0,223.6810913085937,229.0,41435.734375,0.0,2658.13037109375,1.0,280.6419677734375,283.36102294921875,291.5712585449219,294.1924133300781,293.1499938964844,293.1499938964844,280.95001220703125,36176.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403507113456726,1.0,0.0,0.0,3.6377344131469727,3.637758255004883,8.829889566186466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.6015625,0.0,1520.884033203125,1895.4371337890625,0.0,3775.633544921875,0.9026697874069214,1.0,0.0,3.0,1.0,0.0
12227700,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8683414459228516,0.5443495512008667,0.4936209321022033,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8570953607559204,0.5240159034729004,0.4997445046901703,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7588596343994141,0.3587743937969208,0.254737913608551,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7278648614883423,0.3131922483444214,0.3021892011165619,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6309029459953308,0.2023828029632568,0.939075231552124,285.00048828125,284.95001220703125,300.4916687011719,288.62957763671875,298.3321838378906,297.1928100585937,285.0092163085937,1.0,0.6104633212089539,0.4641628265380859,0.4641628265380859,1.0,1.0,-2.9889490604400635,1.03359055519104,1.955358624458313,0.3553698658943176,0.8965134620666504,0.8965134620666504,0.0,224.7188262939453,229.0,40647.41015625,0.0,2665.3701171875,1.0,280.8982238769531,283.5499267578125,291.5442810058594,294.0523986816406,293.1499938964844,293.1499938964844,280.95001220703125,36058.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298299551010132,1.0,0.0,0.0,3.636872291564941,3.636896133422852,8.825704753689934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.36328125,0.0,1519.0460205078125,1895.4371337890625,0.0,3679.58251953125,0.9024372696876526,1.0,0.0,3.0,1.0,0.0
12227760,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8675276637077332,0.5439587831497192,0.4932332634925842,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.857392430305481,0.5257121920585632,0.5012837648391724,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7590386271476746,0.3598345816135406,0.2554358541965484,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7278376817703247,0.3138495087623596,0.3027627170085907,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.6306490302085876,0.2025854289531707,0.9397618770599364,285.0559387207031,284.95001220703125,300.510009765625,288.640380859375,298.34283447265625,297.2005310058594,285.0577697753906,1.0,0.6113930344581604,0.4637759625911712,0.4637759625911712,1.0,1.0,-2.992683172225952,1.03422212600708,1.9584609270095823,0.3550364673137665,0.8978179097175598,0.8978179097175598,0.0,225.5319061279297,232.0,40614.40234375,0.0,2676.681640625,1.0,280.9420166015625,283.6063537597656,291.57879638671875,294.12713623046875,293.1499938964844,293.1499938964844,281.25,35955.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245795607566832,1.0,0.0,0.0,3.638634443283081,3.638658285140991,8.834259688228485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.119140625,0.0,1520.2313232421875,1895.4371337890625,0.0,3631.359619140625,0.9027255773544312,1.0,0.0,3.0,1.0,0.0
12227820,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.8662489056587219,0.5436434149742126,0.4928584694862366,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8583187460899353,0.529536247253418,0.5047799348831177,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.7597828507423401,0.3623749315738678,0.2571378350257873,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7281400561332703,0.3155383169651031,0.3042816519737243,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6305827498435974,0.2033566534519195,0.9428884983062744,285.2630310058594,284.95001220703125,300.5466613769531,288.6624450683594,298.3662109375,297.21881103515625,285.26495361328125,1.0,0.6137282848358154,0.4630022943019867,0.4630022943019867,1.0,1.0,-3.0040597915649414,1.0370303392410278,1.9670294523239136,0.3550907969474792,0.9036856293678284,0.9036856293678284,0.0,227.196044921875,235.0,39889.09375,0.0,2707.12158203125,1.0,281.2418518066406,283.8509521484375,291.6124267578125,294.1100158691406,293.1499938964844,293.1499938964844,280.95001220703125,35695.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117030501365662,1.0,0.0,0.0,3.6492321491241455,3.6492562294006334,8.885795068636071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.97216796875,0.0,1530.0400390625,1895.4371337890625,0.0,3512.40185546875,0.9049209952354432,1.0,0.0,3.0,1.0,0.0
12227880,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.8662489056587219,0.5436434149742126,0.4928584694862366,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8583187460899353,0.529536247253418,0.5047799348831177,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.7597828507423401,0.3623749315738678,0.2571378350257873,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7281400561332703,0.3155383169651031,0.3042816519737243,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6305827498435974,0.2033566534519195,0.9428884983062744,285.2630310058594,284.95001220703125,300.5466613769531,288.6624450683594,298.3662109375,297.21881103515625,285.26495361328125,1.0,0.6137282848358154,0.4630022943019867,0.4630022943019867,1.0,1.0,-3.0040597915649414,1.0370303392410278,1.9670294523239136,0.3550907969474792,0.9036856293678284,0.9036856293678284,0.0,227.196044921875,235.0,39889.09375,0.0,2707.12158203125,1.0,281.2418518066406,283.8509521484375,291.6124267578125,294.1100158691406,293.1499938964844,293.1499938964844,280.95001220703125,35695.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117030501365662,1.0,0.0,0.0,3.6492321491241455,3.6492562294006334,8.885795068636071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.97216796875,0.0,1530.0400390625,1895.4371337890625,0.0,3512.40185546875,0.9049209952354432,1.0,0.0,3.0,1.0,0.0
12227940,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8632463812828064,0.5411373376846313,0.4913945198059082,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8577854633331299,0.5318978428840637,0.5075995326042175,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7592263221740723,0.3637773096561432,0.2584873139858246,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7273517847061157,0.3163683116436004,0.3054869771003723,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6296603679656982,0.2035947293043136,0.9455177187919616,285.092529296875,284.95001220703125,300.5833435058594,288.68511962890625,298.379638671875,297.2222900390625,285.0912475585937,1.0,0.6162427067756653,0.4622285962104797,0.4622285962104797,1.0,1.0,-3.011934280395508,1.0384258031845093,1.973508358001709,0.3547419607639313,0.9042071104049684,0.9042071104049684,0.0,230.04165649414065,238.0,40915.1484375,0.0,2736.997314453125,1.0,280.9576416015625,283.6338806152344,291.7359313964844,294.371826171875,293.1499938964844,293.1499938964844,280.6499938964844,35784.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926609992980957,1.0,0.0,0.0,3.6580557823181152,3.6580796241760254,8.928817010200873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.736328125,0.0,1540.5323486328125,1895.4371337890625,0.0,3650.02978515625,0.9069225192070008,1.0,0.0,3.0,1.0,0.0
12228000,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8632463812828064,0.5411373376846313,0.4913945198059082,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8577854633331299,0.5318978428840637,0.5075995326042175,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7592263221740723,0.3637773096561432,0.2584873139858246,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7273517847061157,0.3163683116436004,0.3054869771003723,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6296603679656982,0.2035947293043136,0.9455177187919616,285.092529296875,284.95001220703125,300.5833435058594,288.68511962890625,298.379638671875,297.2222900390625,285.0912475585937,1.0,0.6162427067756653,0.4622285962104797,0.4622285962104797,1.0,1.0,-3.011934280395508,1.0384258031845093,1.973508358001709,0.3547419607639313,0.9042071104049684,0.9042071104049684,0.0,230.04165649414065,238.0,40915.1484375,0.0,2736.997314453125,1.0,280.9576416015625,283.6338806152344,291.7359313964844,294.371826171875,293.1499938964844,293.1499938964844,280.6499938964844,35784.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926609992980957,1.0,0.0,0.0,3.6580557823181152,3.6580796241760254,8.928817010200873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.736328125,0.0,1540.5323486328125,1895.4371337890625,0.0,3650.02978515625,0.9069225192070008,1.0,0.0,3.0,1.0,0.0
12228060,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8578087687492371,0.5368860363960266,0.4880562722682953,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8550220727920532,0.5327499508857727,0.5088561773300171,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7565691471099854,0.3639559149742126,0.258908748626709,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7246918678283691,0.3161185979843139,0.3056391179561615,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6269851922988892,0.2029456794261932,0.94431734085083,284.8946228027344,284.95001220703125,300.6199951171875,288.7084045410156,298.3824462890625,297.2117919921875,284.8930358886719,1.0,0.6181384325027466,0.4611111879348755,0.4611111879348755,1.0,1.0,-3.0086874961853027,1.0347143411636353,1.973973155021668,0.3517195284366607,0.9018386006355286,0.9018386006355286,0.0,234.1867218017578,241.0,41819.69140625,0.0,2751.961669921875,1.0,280.65802001953125,283.3926086425781,291.76824951171875,294.4844970703125,293.1499938964844,293.1499938964844,280.3500061035156,35980.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942170023918152,1.0,0.0,0.0,3.6594409942626953,3.659465074539185,8.935580808611121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.6796875,0.0,1543.5545654296875,1895.4371337890625,0.0,3792.157958984375,0.9073584079742432,1.0,0.0,3.0,1.0,0.0
12228120,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8578087687492371,0.5368860363960266,0.4880562722682953,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8550220727920532,0.5327499508857727,0.5088561773300171,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7565691471099854,0.3639559149742126,0.258908748626709,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7246918678283691,0.3161185979843139,0.3056391179561615,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6269851922988892,0.2029456794261932,0.94431734085083,284.8946228027344,284.95001220703125,300.6199951171875,288.7084045410156,298.3824462890625,297.2117919921875,284.8930358886719,1.0,0.6181384325027466,0.4611111879348755,0.4611111879348755,1.0,1.0,-3.0086874961853027,1.0347143411636353,1.973973155021668,0.3517195284366607,0.9018386006355286,0.9018386006355286,0.0,234.1867218017578,241.0,41819.69140625,0.0,2751.961669921875,1.0,280.65802001953125,283.3926086425781,291.76824951171875,294.4844970703125,293.1499938964844,293.1499938964844,280.3500061035156,35980.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942170023918152,1.0,0.0,0.0,3.6594409942626953,3.659465074539185,8.935580808611121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.6796875,0.0,1543.5545654296875,1895.4371337890625,0.0,3792.157958984375,0.9073584079742432,1.0,0.0,3.0,1.0,0.0
12228180,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.851771891117096,0.5319740772247314,0.483978658914566,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8515691757202148,0.5328371524810791,0.5092779397964478,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7532500624656677,0.3635426759719848,0.2588446736335754,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.721328616142273,0.3152609765529632,0.3051420152187347,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.6235414743423462,0.2017285525798797,0.940313756465912,284.6927795410156,284.95001220703125,300.6566772460937,288.7322692871094,298.3811950683594,297.1958923339844,284.6911315917969,1.0,0.6193572878837585,0.4599937498569488,0.4599937498569488,1.0,1.0,-2.9988105297088623,1.0283795595169067,1.970430970191956,0.3475054502487182,0.8967455625534058,0.8967455625534058,0.0,238.51763916015625,244.0,42617.203125,0.0,2754.9111328125,1.0,280.3580627441406,283.1506652832031,291.77545166015625,294.5465087890625,293.1499938964844,293.1499938964844,280.6499938964844,36232.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535492658615112,1.0,0.0,0.0,3.651512384414673,3.651536226272583,8.896902272681473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.20654296875,0.0,1536.595703125,1895.4371337890625,0.0,3894.879638671875,0.9057535529136658,1.0,0.0,3.0,1.0,0.0
12228240,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.851771891117096,0.5319740772247314,0.483978658914566,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8515691757202148,0.5328371524810791,0.5092779397964478,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7532500624656677,0.3635426759719848,0.2588446736335754,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.721328616142273,0.3152609765529632,0.3051420152187347,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.6235414743423462,0.2017285525798797,0.940313756465912,284.6927795410156,284.95001220703125,300.6566772460937,288.7322692871094,298.3811950683594,297.1958923339844,284.6911315917969,1.0,0.6193572878837585,0.4599937498569488,0.4599937498569488,1.0,1.0,-2.9988105297088623,1.0283795595169067,1.970430970191956,0.3475054502487182,0.8967455625534058,0.8967455625534058,0.0,238.51763916015625,244.0,42617.203125,0.0,2754.9111328125,1.0,280.3580627441406,283.1506652832031,291.77545166015625,294.5465087890625,293.1499938964844,293.1499938964844,280.6499938964844,36232.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535492658615112,1.0,0.0,0.0,3.651512384414673,3.651536226272583,8.896902272681473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.20654296875,0.0,1536.595703125,1895.4371337890625,0.0,3894.879638671875,0.9057535529136658,1.0,0.0,3.0,1.0,0.0
12228300,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8491369485855103,0.5302913784980774,0.4821135997772217,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8501195311546326,0.5333281755447388,0.5095164775848389,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.7518501281738281,0.3637211620807647,0.2588395476341247,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7198221683502197,0.3150799870491028,0.304869145154953,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.6219242215156555,0.2012512236833572,0.93800151348114,284.8217163085937,284.95001220703125,300.67498779296875,288.7444152832031,298.3835754394531,297.1924133300781,284.82958984375,1.0,0.6198131442070007,0.4594350457191467,0.4594350457191467,1.0,1.0,-2.993735074996948,1.0251678228378296,1.9685672521591189,0.3452820777893066,0.8971136808395386,0.8971136808395386,0.0,240.39227294921875,244.0,41773.16015625,0.0,2754.624755859375,1.0,280.60113525390625,283.3201599121094,291.70123291015625,294.3197021484375,293.1499938964844,293.1499938964844,280.6499938964844,36188.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447054862976074,1.0,0.0,0.0,3.647608757019043,3.647632837295532,8.877890422809287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.6162109375,0.0,1531.9161376953125,1895.4371337890625,0.0,3815.142333984375,0.9049113988876344,1.0,0.0,3.0,1.0,0.0
12228360,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8475689888000488,0.52934330701828,0.4810716807842254,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8495769500732422,0.534368097782135,0.5103393793106079,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7513169646263123,0.3643785417079925,0.2591999769210815,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7190696001052856,0.3152739405632019,0.3049582242965698,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6209679245948792,0.2010593116283416,0.936839520931244,284.8708801269531,284.95001220703125,300.6933288574219,288.7566833496094,298.3902587890625,297.1945495605469,284.87237548828125,1.0,0.620407223701477,0.4590940177440643,0.4590940177440643,1.0,1.0,-2.9926083087921143,1.0239534378051758,1.9686548709869385,0.3441696465015411,0.8971176743507385,0.8971176743507385,0.0,241.6551208496093,232.0,41678.703125,0.0,2758.89013671875,1.0,280.6425170898437,283.3717346191406,291.7042236328125,294.3412475585937,293.1499938964844,293.1499938964844,280.95001220703125,36129.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385704398155212,1.0,0.0,0.0,3.645799160003662,3.645823240280152,8.869084240359371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.091796875,0.0,1529.4698486328125,1895.4371337890625,0.0,3759.43798828125,0.9044380784034728,1.0,0.0,3.0,1.0,0.0
12228420,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8505567908287048,0.5285502672195435,0.4798759520053863,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8545540571212769,0.5373918414115906,0.5126977562904358,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7556947469711304,0.3665547370910644,0.2603761553764343,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.72258460521698,0.3163877725601196,0.3055901825428009,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6234577894210815,0.2013029307126999,0.9360743761062622,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.40972900390625,297.2074584960937,285.0749816894531,1.0,0.6177472472190857,0.4584119021892547,0.4584119021892547,1.0,1.0,-2.995253562927246,1.023490309715271,1.971763134002685,0.3429364562034607,0.9004226326942444,0.9004226326942444,0.0,236.8850860595703,220.0,40844.00390625,0.0,2739.686279296875,1.0,280.94158935546875,283.6140441894531,291.7179870605469,294.281005859375,293.1499938964844,293.1499938964844,280.6499938964844,35920.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922314465045929,1.0,0.0,0.0,3.64806604385376,3.648090124130249,8.880117547960253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.14306640625,0.0,1530.4215087890625,1895.4371337890625,0.0,3610.501953125,0.9048091769218444,1.0,0.0,3.0,1.0,0.0
12228480,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8505567908287048,0.5285502672195435,0.4798759520053863,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8545540571212769,0.5373918414115906,0.5126977562904358,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7556947469711304,0.3665547370910644,0.2603761553764343,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.72258460521698,0.3163877725601196,0.3055901825428009,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6234577894210815,0.2013029307126999,0.9360743761062622,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.40972900390625,297.2074584960937,285.0749816894531,1.0,0.6177472472190857,0.4584119021892547,0.4584119021892547,1.0,1.0,-2.995253562927246,1.023490309715271,1.971763134002685,0.3429364562034607,0.9004226326942444,0.9004226326942444,0.0,236.8850860595703,220.0,40844.00390625,0.0,2739.686279296875,1.0,280.94158935546875,283.6140441894531,291.7179870605469,294.281005859375,293.1499938964844,293.1499938964844,280.6499938964844,35920.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922314465045929,1.0,0.0,0.0,3.64806604385376,3.648090124130249,8.880117547960253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.14306640625,0.0,1530.4215087890625,1895.4371337890625,0.0,3610.501953125,0.9048091769218444,1.0,0.0,3.0,1.0,0.0
12228540,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8556526899337769,0.5259798169136047,0.4778929650783539,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8619517683982849,0.5392746925354004,0.5146042704582214,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7622343301773071,0.3679064214229584,0.2613444924354553,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7279986143112183,0.3169317245483398,0.3060601651668548,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.627734363079071,0.2012915015220642,0.935357630252838,284.90093994140625,284.95001220703125,300.76666259765625,288.8070373535156,298.42169189453125,297.2093505859375,284.8995666503906,1.0,0.6133166551589966,0.4577298164367676,0.4577298164367676,1.0,1.0,-2.9960405826568604,1.0222774744033811,1.973763108253479,0.3415881991386413,0.8983736038208008,0.8983736038208008,0.0,229.0417022705078,208.0,41768.94921875,0.0,2701.1298828125,1.0,280.6579895019531,283.3980407714844,291.8418884277344,294.5321350097656,293.1499938964844,293.1499938964844,280.95001220703125,36041.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338168501853944,1.0,0.0,0.0,3.6473450660705566,3.647369146347046,8.87660689841141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.8828125,0.0,1530.528564453125,1895.4371337890625,0.0,3716.076171875,0.9047027826309204,1.0,0.0,3.0,1.0,0.0
12228600,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8556526899337769,0.5259798169136047,0.4778929650783539,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8619517683982849,0.5392746925354004,0.5146042704582214,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7622343301773071,0.3679064214229584,0.2613444924354553,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7279986143112183,0.3169317245483398,0.3060601651668548,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.627734363079071,0.2012915015220642,0.935357630252838,284.90093994140625,284.95001220703125,300.76666259765625,288.8070373535156,298.42169189453125,297.2093505859375,284.8995666503906,1.0,0.6133166551589966,0.4577298164367676,0.4577298164367676,1.0,1.0,-2.9960405826568604,1.0222774744033811,1.973763108253479,0.3415881991386413,0.8983736038208008,0.8983736038208008,0.0,229.0417022705078,208.0,41768.94921875,0.0,2701.1298828125,1.0,280.6579895019531,283.3980407714844,291.8418884277344,294.5321350097656,293.1499938964844,293.1499938964844,280.95001220703125,36041.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338168501853944,1.0,0.0,0.0,3.6473450660705566,3.647369146347046,8.87660689841141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.8828125,0.0,1530.528564453125,1895.4371337890625,0.0,3716.076171875,0.9047027826309204,1.0,0.0,3.0,1.0,0.0
12228660,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8617672324180603,0.5245298743247986,0.4757770001888275,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8702682852745056,0.5414892435073853,0.5159899592399597,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7695838809013367,0.3695981502532959,0.2620442509651184,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7340050935745239,0.3177038431167602,0.3062262833118438,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.6325293779373169,0.2014390081167221,0.9336798787117004,285.0769958496094,284.95001220703125,300.8004150390625,288.830810546875,298.4349060058594,297.2152099609375,285.0790100097656,1.0,0.6080970764160156,0.4569335877895355,0.4569335877895355,1.0,1.0,-2.994178533554077,1.0198044776916504,1.9743740558624268,0.339342325925827,0.9013789296150208,0.9013789296150208,0.0,220.2722625732422,208.0,40916.4140625,0.0,2652.770263671875,1.0,280.9393310546875,283.6141357421875,291.7939758300781,294.3761901855469,293.1499938964844,293.1499938964844,280.95001220703125,35887.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235349893569946,1.0,0.0,0.0,3.650470018386841,3.65049409866333,8.891823881640448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.1533203125,0.0,1532.8524169921875,1895.4371337890625,0.0,3621.744873046875,0.9053233861923218,1.0,0.0,3.0,1.0,0.0
12228720,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8624747395515442,0.5244504809379578,0.4756719768047333,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8711585998535156,0.5417181253433228,0.5161662101745605,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7703778147697449,0.369778960943222,0.2621406018733978,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7346540689468384,0.3177979290485382,0.3062754571437835,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6330586671829224,0.2014742046594619,0.9336467385292052,285.0805358886719,284.95001220703125,300.8033447265625,288.8329162597656,298.4363098144531,297.216064453125,285.08209228515625,1.0,0.6076304316520691,0.4568643569946289,0.4568643569946289,1.0,1.0,-2.994398832321167,1.0197367668151855,1.974662184715271,0.3392144739627838,0.9015634059906006,0.9015634059906006,0.0,219.4075164794922,196.0,40917.47265625,0.0,2648.776123046875,1.0,280.9420166015625,283.6175231933594,291.7982788085937,294.3839416503906,293.1499938964844,293.1499938964844,280.6499938964844,35880.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231826663017272,1.0,0.0,0.0,3.650950193405152,3.6509740352630615,8.89416298832657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.19677734375,0.0,1533.3277587890625,1895.4371337890625,0.0,3618.500732421875,0.9054228067398072,1.0,0.0,3.0,1.0,0.0
12228780,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8708574175834656,0.5217995047569275,0.4734181761741638,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8820587992668152,0.5433832406997681,0.5177000761032104,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7800740599632263,0.371108740568161,0.2629783749580383,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7425951361656189,0.3182542324066162,0.3065259158611297,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.639553964138031,0.2014407217502594,0.932273268699646,284.9051208496094,284.95001220703125,300.8399963378906,288.85919189453125,298.44598388671875,297.215576171875,284.9036865234375,1.0,0.6014017462730408,0.4559988975524902,0.4559988975524902,1.0,1.0,-2.9932000637054443,1.0173330307006836,1.9758670330047607,0.3371005058288574,0.8995448350906372,0.8995448350906372,0.0,208.8480529785156,184.0,41820.546875,0.0,2592.577880859375,1.0,280.6579895019531,283.39862060546875,291.89520263671875,294.5948486328125,293.1499938964844,293.1499938964844,280.95001220703125,36016.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343618750572203,1.0,0.0,0.0,3.6511693000793457,3.651193380355835,8.895231076166965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.84765625,0.0,1534.594482421875,1895.4371337890625,0.0,3721.056640625,0.9055389165878296,1.0,0.0,3.0,1.0,0.0
12228840,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8708574175834656,0.5217995047569275,0.4734181761741638,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8820587992668152,0.5433832406997681,0.5177000761032104,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7800740599632263,0.371108740568161,0.2629783749580383,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7425951361656189,0.3182542324066162,0.3065259158611297,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.639553964138031,0.2014407217502594,0.932273268699646,284.9051208496094,284.95001220703125,300.8399963378906,288.85919189453125,298.44598388671875,297.215576171875,284.9036865234375,1.0,0.6014017462730408,0.4559988975524902,0.4559988975524902,1.0,1.0,-2.9932000637054443,1.0173330307006836,1.9758670330047607,0.3371005058288574,0.8995448350906372,0.8995448350906372,0.0,208.8480529785156,184.0,41820.546875,0.0,2592.577880859375,1.0,280.6579895019531,283.39862060546875,291.89520263671875,294.5948486328125,293.1499938964844,293.1499938964844,280.95001220703125,36016.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343618750572203,1.0,0.0,0.0,3.6511693000793457,3.651193380355835,8.895231076166965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.84765625,0.0,1534.594482421875,1895.4371337890625,0.0,3721.056640625,0.9055389165878296,1.0,0.0,3.0,1.0,0.0
12228900,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8751494884490967,0.5207731127738953,0.4719747900962829,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8876668214797974,0.5443471074104309,0.5181724429130554,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.785049319267273,0.3719013035297394,0.2632358968257904,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7466844916343689,0.3185373246669769,0.306455135345459,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6428786516189575,0.2014337927103042,0.93088299036026,285.03533935546875,284.95001220703125,300.8583374023437,288.8724975585937,298.451416015625,297.21630859375,285.04327392578125,1.0,0.5980111956596375,0.4555661678314209,0.4555661678314209,1.0,1.0,-2.99058198928833,1.0153523683547974,1.9752296209335327,0.3356104493141174,0.9013508558273317,0.9013508558273317,0.0,203.5211944580078,184.0,41022.48828125,0.0,2560.467041015625,1.0,280.90118408203125,283.5678405761719,291.8372497558594,294.4001159667969,293.1499938964844,293.1499938964844,280.95001220703125,35942.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271835088729858,1.0,0.0,0.0,3.6520819664001465,3.652106046676636,8.899678505258635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.220703125,0.0,1535.0537109375,1895.4371337890625,0.0,3655.29833984375,0.905747652053833,1.0,0.0,3.0,1.0,0.0
12228960,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8808122873306274,0.5203427672386169,0.4711806774139404,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8945375084877014,0.5457505583763123,0.519101619720459,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.7911936044692993,0.3730755448341369,0.2637782990932464,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7517952919006348,0.3191136419773102,0.3066572844982147,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.6470961570739746,0.2016438394784927,0.9303213953971864,285.0845642089844,284.95001220703125,300.8766784667969,288.8858947753906,298.4600830078125,297.22149658203125,285.0860290527344,1.0,0.5946640372276306,0.4551937282085418,0.4551937282085418,1.0,1.0,-2.9909586906433105,1.014664649963379,1.9762941598892207,0.3347292244434356,0.9027807712554932,0.9027807712554932,0.0,197.63751220703125,172.0,40962.3671875,0.0,2531.16748046875,1.0,280.94256591796875,283.6180114746094,291.8468017578125,294.4364929199219,293.1499938964844,293.1499938964844,280.6499938964844,35863.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227080941200256,1.0,0.0,0.0,3.65536379814148,3.6553876399993896,8.915680496102141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.15869140625,0.0,1538.124755859375,1895.4371337890625,0.0,3614.12890625,0.9063978791236876,1.0,0.0,3.0,1.0,0.0
12229020,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8923643231391907,0.5178201794624329,0.4690009951591491,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.908854365348816,0.5473842620849609,0.5205669403076172,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8038098216056824,0.3745347857475281,0.2646771371364593,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7625473737716675,0.3195973336696625,0.3068932890892029,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6560583114624023,0.201654776930809,0.9289565086364746,284.9083251953125,284.95001220703125,300.913330078125,288.9129638671875,298.4697570800781,297.2206420898437,284.90692138671875,1.0,0.5878130197525024,0.4544488787651062,0.4544488787651062,1.0,1.0,-2.9898324012756348,1.0125521421432495,1.9772803783416748,0.332893818616867,0.9007962942123412,0.9007962942123412,0.0,186.1680450439453,160.0,41868.69140625,0.0,2470.5732421875,1.0,280.657958984375,283.3981018066406,291.9459228515625,294.64849853515625,293.1499938964844,293.1499938964844,280.3500061035156,36005.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332595467567444,1.0,0.0,0.0,3.656001091003418,3.6560251712799072,8.918790399548016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.08642578125,0.0,1539.8948974609375,1895.4371337890625,0.0,3710.981689453125,0.9066115021705629,1.0,0.0,3.0,1.0,0.0
12229080,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8923643231391907,0.5178201794624329,0.4690009951591491,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.908854365348816,0.5473842620849609,0.5205669403076172,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8038098216056824,0.3745347857475281,0.2646771371364593,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7625473737716675,0.3195973336696625,0.3068932890892029,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6560583114624023,0.201654776930809,0.9289565086364746,284.9083251953125,284.95001220703125,300.913330078125,288.9129638671875,298.4697570800781,297.2206420898437,284.90692138671875,1.0,0.5878130197525024,0.4544488787651062,0.4544488787651062,1.0,1.0,-2.9898324012756348,1.0125521421432495,1.9772803783416748,0.332893818616867,0.9007962942123412,0.9007962942123412,0.0,186.1680450439453,160.0,41868.69140625,0.0,2470.5732421875,1.0,280.657958984375,283.3981018066406,291.9459228515625,294.64849853515625,293.1499938964844,293.1499938964844,280.3500061035156,36005.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332595467567444,1.0,0.0,0.0,3.656001091003418,3.6560251712799072,8.918790399548016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.08642578125,0.0,1539.8948974609375,1895.4371337890625,0.0,3710.981689453125,0.9066115021705629,1.0,0.0,3.0,1.0,0.0
12229140,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9029517769813538,0.513943612575531,0.4653838574886322,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9236742854118348,0.5478035807609558,0.5207865238189697,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.815277636051178,0.3750714361667633,0.2648780643939972,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7728843092918396,0.3192611038684845,0.3063357472419739,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.6645843386650085,0.201029822230339,0.9248765110969543,284.70855712890625,284.95001220703125,300.95001220703125,288.9403991699219,298.4718322753906,297.2090759277344,284.7069396972656,1.0,0.5802952647209167,0.4537040293216705,0.4537040293216705,1.0,1.0,-2.980422019958496,1.0072224140167236,1.9731996059417725,0.329655259847641,0.8959313631057739,0.8959313631057739,0.0,175.4622039794922,148.0,42679.29296875,0.0,2398.802734375,1.0,280.35809326171875,283.157470703125,291.982666015625,294.7543029785156,293.1499938964844,293.1499938964844,280.6499938964844,36236.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450340867042542,1.0,0.0,0.0,3.647949457168579,3.647973299026489,8.879548545337457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.25732421875,0.0,1532.6544189453125,1895.4371337890625,0.0,3818.1171875,0.9049615263938904,1.0,0.0,3.0,1.0,0.0
12229200,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9029517769813538,0.513943612575531,0.4653838574886322,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9236742854118348,0.5478035807609558,0.5207865238189697,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.815277636051178,0.3750714361667633,0.2648780643939972,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7728843092918396,0.3192611038684845,0.3063357472419739,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.6645843386650085,0.201029822230339,0.9248765110969543,284.70855712890625,284.95001220703125,300.95001220703125,288.9403991699219,298.4718322753906,297.2090759277344,284.7069396972656,1.0,0.5802952647209167,0.4537040293216705,0.4537040293216705,1.0,1.0,-2.980422019958496,1.0072224140167236,1.9731996059417725,0.329655259847641,0.8959313631057739,0.8959313631057739,0.0,175.4622039794922,148.0,42679.29296875,0.0,2398.802734375,1.0,280.35809326171875,283.157470703125,291.982666015625,294.7543029785156,293.1499938964844,293.1499938964844,280.6499938964844,36236.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450340867042542,1.0,0.0,0.0,3.647949457168579,3.647973299026489,8.879548545337457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.25732421875,0.0,1532.6544189453125,1895.4371337890625,0.0,3818.1171875,0.9049615263938904,1.0,0.0,3.0,1.0,0.0
12229260,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.92894047498703,0.5161014795303345,0.4653073251247406,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9531798362731934,0.5537865161895752,0.5243971943855286,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8374165296554565,0.381034791469574,0.2675915658473968,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7954731583595276,0.3241326808929443,0.3090452551841736,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6854897141456604,0.205553725361824,0.936294436454773,284.9158630371094,284.95001220703125,300.9824523925781,288.9682312011719,298.5106811523437,297.25146484375,284.91912841796875,1.0,0.5743221640586853,0.4530193507671356,0.4530193507671356,1.0,1.0,-3.0048632621765137,1.0152075290679932,1.98965585231781,0.331541508436203,0.8970528841018677,0.8970528841018677,0.0,159.8729248046875,136.0,42146.8203125,0.0,2363.75048828125,1.0,280.6419677734375,283.4017944335937,291.92388916015625,294.5794982910156,293.1499938964844,293.1499938964844,280.95001220703125,36096.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93157559633255,1.0,0.0,0.0,3.643200635910034,3.643224477767944,8.856445674609859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.1650390625,0.0,1526.33740234375,1895.4371337890625,0.0,3695.57470703125,0.9038420915603638,1.0,0.0,3.0,1.0,0.0
