time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229320,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.92894047498703,0.5161014795303345,0.4653073251247406,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9531798362731934,0.5537865161895752,0.5243971943855286,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8374165296554565,0.381034791469574,0.2675915658473968,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7954731583595276,0.3241326808929443,0.3090452551841736,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6854897141456604,0.205553725361824,0.936294436454773,284.9158630371094,284.95001220703125,300.9824523925781,288.9682312011719,298.5106811523437,297.25146484375,284.91912841796875,1.0,0.5743221640586853,0.4530193507671356,0.4530193507671356,1.0,1.0,-3.0048632621765137,1.0152075290679932,1.98965585231781,0.331541508436203,0.8970528841018677,0.8970528841018677,0.0,159.8729248046875,136.0,42146.8203125,0.0,2363.75048828125,1.0,280.6419677734375,283.4017944335937,291.92388916015625,294.5794982910156,293.1499938964844,293.1499938964844,280.95001220703125,36096.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93157559633255,1.0,0.0,0.0,3.643200635910034,3.643224477767944,8.856445674609859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.1650390625,0.0,1526.33740234375,1895.4371337890625,0.0,3695.57470703125,0.9038420915603638,1.0,0.0,3.0,1.0,0.0
12229380,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.9601417779922484,0.5181406140327454,0.4665336906909942,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.983167827129364,0.5594819188117981,0.5291441679000854,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8643871545791626,0.3864916861057281,0.2709763646125793,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.8213412761688232,0.328325092792511,0.3124850392341614,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.7104567289352417,0.2093049883842468,0.9508341550827026,285.1500244140625,284.95001220703125,301.0068054199219,288.9964904785156,298.5417785644531,297.2857971191406,285.15289306640625,1.0,0.5698922276496887,0.4523346722126007,0.4523346722126007,1.0,1.0,-3.03773045539856,1.0263622999191284,2.0113680362701416,0.3354055285453796,0.9016124606132508,0.9016124606132508,0.0,145.2307891845703,139.0,41686.0390625,0.0,2348.22705078125,1.0,280.9415588378906,283.6677551269531,291.9495849609375,294.55694580078125,293.1499938964844,293.1499938964844,280.6499938964844,35839.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918740212917328,1.0,0.0,0.0,3.648379325866699,3.648403406143189,8.881642656888289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.7392578125,0.0,1530.1676025390625,1895.4371337890625,0.0,3577.52783203125,0.9048293828964232,1.0,0.0,3.0,1.0,0.0
12229440,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.9601417779922484,0.5181406140327454,0.4665336906909942,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.983167827129364,0.5594819188117981,0.5291441679000854,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8643871545791626,0.3864916861057281,0.2709763646125793,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.8213412761688232,0.328325092792511,0.3124850392341614,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.7104567289352417,0.2093049883842468,0.9508341550827026,285.1500244140625,284.95001220703125,301.0068054199219,288.9964904785156,298.5417785644531,297.2857971191406,285.15289306640625,1.0,0.5698922276496887,0.4523346722126007,0.4523346722126007,1.0,1.0,-3.03773045539856,1.0263622999191284,2.0113680362701416,0.3354055285453796,0.9016124606132508,0.9016124606132508,0.0,145.2307891845703,139.0,41686.0390625,0.0,2348.22705078125,1.0,280.9415588378906,283.6677551269531,291.9495849609375,294.55694580078125,293.1499938964844,293.1499938964844,280.6499938964844,35839.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918740212917328,1.0,0.0,0.0,3.648379325866699,3.648403406143189,8.881642656888289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.7392578125,0.0,1530.1676025390625,1895.4371337890625,0.0,3577.52783203125,0.9048293828964232,1.0,0.0,3.0,1.0,0.0
12229500,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9694603681564332,0.5182859301567078,0.4669537544250488,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9918021559715272,0.5616430640220642,0.5313622951507568,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8741477131843567,0.3886230587959289,0.2725558280944824,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8297311663627625,0.3299007415771484,0.3140473067760467,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7185622453689575,0.2107414603233337,0.9573761820793152,285.0357971191406,284.95001220703125,301.0160827636719,289.0107727050781,298.55096435546875,297.295166015625,285.02935791015625,1.0,0.5697190761566162,0.4519923627376556,0.4519923627376556,1.0,1.0,-3.0525498390197754,1.0312929153442385,2.021256923675537,0.3371050059795379,0.901107370853424,0.901107370853424,0.0,141.22979736328125,139.0,42682.234375,0.0,2354.597900390625,1.0,280.69879150390625,283.509521484375,292.0525207519531,294.81842041015625,293.1499938964844,293.1499938964844,280.6499938964844,35876.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275495409965516,1.0,0.0,0.0,3.651097059249878,3.651121139526367,8.894879783838405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.880859375,0.0,1533.46240234375,1895.4371337890625,0.0,3658.66015625,0.9054048657417296,1.0,0.0,3.0,1.0,0.0
12229560,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9735324382781982,0.5176555514335632,0.4665768146514892,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9960352778434752,0.5631315112113953,0.5329270362854004,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8795555830001831,0.3901890814304352,0.2737403810024261,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8342462778091431,0.3309746086597442,0.3151738047599792,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7228764295578003,0.211748257279396,0.9623360633850098,285.0003356933594,284.95001220703125,301.0235290527344,289.025146484375,298.5536193847656,297.29736328125,284.9999389648437,1.0,0.5700467228889465,0.4512710273265838,0.4512710273265838,1.0,1.0,-3.062727212905884,1.0335997343063354,2.029127597808838,0.337242841720581,0.9010496139526368,0.9010496139526368,0.0,139.4358367919922,142.0,42913.87109375,0.0,2363.975830078125,1.0,280.6574401855469,283.4678039550781,292.07733154296875,294.8337097167969,293.1499938964844,293.1499938964844,280.3500061035156,35922.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337213039398192,1.0,0.0,0.0,3.652021646499634,3.652045726776123,8.899384624783124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.8955078125,0.0,1534.8353271484375,1895.4371337890625,0.0,3715.203125,0.9056713581085204,1.0,0.0,3.0,1.0,0.0
12229620,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.973392903804779,0.5152184963226318,0.4647049009799957,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.997806966304779,0.5649064183235168,0.5349212288856506,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.8824636340141296,0.3923210203647613,0.2754220068454742,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8363105654716492,0.3321423232555389,0.3165457546710968,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7251010537147522,0.2128322124481201,0.968439519405365,284.8221130371094,284.95001220703125,301.0331115722656,289.05401611328125,298.5489196777344,297.29058837890625,284.8212585449219,1.0,0.5715054869651794,0.4498283863067627,0.4498283863067627,1.0,1.0,-3.073894500732422,1.034533977508545,2.039360523223877,0.3358111679553985,0.89784175157547,0.89784175157547,0.0,139.33189392089844,145.0,44004.6640625,0.0,2384.1044921875,1.0,280.35809326171875,283.2432861328125,292.1156005859375,294.9638977050781,293.1499938964844,293.1499938964844,280.6499938964844,36104.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495097398757936,1.0,0.0,0.0,3.648736000061035,3.648759841918945,8.883378086466109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.43212890625,0.0,1532.5465087890625,1895.4371337890625,0.0,3858.544189453125,0.905052661895752,1.0,0.0,3.0,1.0,0.0
12229680,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.973392903804779,0.5152184963226318,0.4647049009799957,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.997806966304779,0.5649064183235168,0.5349212288856506,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.8824636340141296,0.3923210203647613,0.2754220068454742,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8363105654716492,0.3321423232555389,0.3165457546710968,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7251010537147522,0.2128322124481201,0.968439519405365,284.8221130371094,284.95001220703125,301.0331115722656,289.05401611328125,298.5489196777344,297.29058837890625,284.8212585449219,1.0,0.5715054869651794,0.4498283863067627,0.4498283863067627,1.0,1.0,-3.073894500732422,1.034533977508545,2.039360523223877,0.3358111679553985,0.89784175157547,0.89784175157547,0.0,139.33189392089844,145.0,44004.6640625,0.0,2384.1044921875,1.0,280.35809326171875,283.2432861328125,292.1156005859375,294.9638977050781,293.1499938964844,293.1499938964844,280.6499938964844,36104.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495097398757936,1.0,0.0,0.0,3.648736000061035,3.648759841918945,8.883378086466109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.43212890625,0.0,1532.5465087890625,1895.4371337890625,0.0,3858.544189453125,0.905052661895752,1.0,0.0,3.0,1.0,0.0
12229740,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9710363149642944,0.5144738554954529,0.4634918868541717,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9975994229316713,0.5676916241645813,0.5371253490447998,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8829464316368103,0.3952962756156921,0.2772400975227356,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8360697031021118,0.3337401449680328,0.3178321421146393,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.725044846534729,0.2139665931463241,0.9730273485183716,285.00933837890625,284.95001220703125,301.0360412597656,289.0830078125,298.548095703125,297.2929382324219,285.00982666015625,1.0,0.5736541748046875,0.4483857452869415,0.4483857452869415,1.0,1.0,-3.0843234062194824,1.0351678133010864,2.0491554737091064,0.3339881598949432,0.9001348614692688,0.9001348614692688,0.0,140.52413940429688,148.0,43337.60546875,0.0,2409.820068359375,1.0,280.64215087890625,283.4678039550781,292.0513000488281,294.7820739746094,293.1499938964844,293.1499938964844,280.95001220703125,35959.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388578534126282,1.0,0.0,0.0,3.649339199066162,3.649363040924072,8.886315754352836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.40234375,0.0,1532.1331787109375,1895.4371337890625,0.0,3762.05419921875,0.9051157236099244,1.0,0.0,3.0,1.0,0.0
12229800,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9710363149642944,0.5144738554954529,0.4634918868541717,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9975994229316713,0.5676916241645813,0.5371253490447998,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8829464316368103,0.3952962756156921,0.2772400975227356,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8360697031021118,0.3337401449680328,0.3178321421146393,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.725044846534729,0.2139665931463241,0.9730273485183716,285.00933837890625,284.95001220703125,301.0360412597656,289.0830078125,298.548095703125,297.2929382324219,285.00982666015625,1.0,0.5736541748046875,0.4483857452869415,0.4483857452869415,1.0,1.0,-3.0843234062194824,1.0351678133010864,2.0491554737091064,0.3339881598949432,0.9001348614692688,0.9001348614692688,0.0,140.52413940429688,148.0,43337.60546875,0.0,2409.820068359375,1.0,280.64215087890625,283.4678039550781,292.0513000488281,294.7820739746094,293.1499938964844,293.1499938964844,280.95001220703125,35959.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388578534126282,1.0,0.0,0.0,3.649339199066162,3.649363040924072,8.886315754352836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.40234375,0.0,1532.1331787109375,1895.4371337890625,0.0,3762.05419921875,0.9051157236099244,1.0,0.0,3.0,1.0,0.0
12229860,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.9709485173225404,0.515277624130249,0.4639532268047333,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.998814344406128,0.5717911124229431,0.5405569672584534,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.8854748010635376,0.3993922173976898,0.2799272239208221,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.8375056982040405,0.3362131416797638,0.3199862539768219,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.7264140844345093,0.2157120555639267,0.9802280068397522,285.22222900390625,284.95001220703125,301.03277587890625,289.11199951171875,298.5543518066406,297.3069763183594,285.22442626953125,1.0,0.5768212676048279,0.4472974836826324,0.4472974836826324,1.0,1.0,-3.103475332260132,1.0399059057235718,2.0635695457458496,0.3343838155269623,0.9055103063583374,0.9055103063583374,0.0,141.49610900878906,151.0,42554.4765625,0.0,2450.979736328125,1.0,280.94140625,283.7172241210937,292.0649719238281,294.73297119140625,293.1499938964844,293.1499938964844,280.6499938964844,35725.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925937831401825,1.0,0.0,0.0,3.6588306427001953,3.658854722976685,8.93259993972606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.41015625,0.0,1540.9580078125,1895.4371337890625,0.0,3643.85205078125,0.9070849418640136,1.0,0.0,3.0,1.0,0.0
12229920,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.9709485173225404,0.515277624130249,0.4639532268047333,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.998814344406128,0.5717911124229431,0.5405569672584534,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.8854748010635376,0.3993922173976898,0.2799272239208221,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.8375056982040405,0.3362131416797638,0.3199862539768219,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.7264140844345093,0.2157120555639267,0.9802280068397522,285.22222900390625,284.95001220703125,301.03277587890625,289.11199951171875,298.5543518066406,297.3069763183594,285.22442626953125,1.0,0.5768212676048279,0.4472974836826324,0.4472974836826324,1.0,1.0,-3.103475332260132,1.0399059057235718,2.0635695457458496,0.3343838155269623,0.9055103063583374,0.9055103063583374,0.0,141.49610900878906,151.0,42554.4765625,0.0,2450.979736328125,1.0,280.94140625,283.7172241210937,292.0649719238281,294.73297119140625,293.1499938964844,293.1499938964844,280.6499938964844,35725.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925937831401825,1.0,0.0,0.0,3.6588306427001953,3.658854722976685,8.93259993972606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.41015625,0.0,1540.9580078125,1895.4371337890625,0.0,3643.85205078125,0.9070849418640136,1.0,0.0,3.0,1.0,0.0
12229980,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9675968289375304,0.5142001509666443,0.4636669158935547,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9978945851325988,0.5745291709899902,0.5438602566719055,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8850922584533691,0.4024116992950439,0.2823710143566131,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.836503803730011,0.3378991186618805,0.321955531835556,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7257587313652039,0.216950923204422,0.9871499538421632,285.0617980957031,284.95001220703125,301.0238037109375,289.140869140625,298.5497131347656,297.3077392578125,285.0609741210937,1.0,0.5804412961006165,0.4462092518806457,0.4462092518806457,1.0,1.0,-3.120739698410034,1.0438904762268066,2.0768492221832275,0.3346971571445465,0.9056800603866576,0.9056800603866576,0.0,143.79539489746094,154.0,43684.62890625,0.0,2496.0419921875,1.0,280.6578674316406,283.5082092285156,292.18487548828125,294.99237060546875,293.1499938964844,293.1499938964844,280.3500061035156,35819.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939178228378296,1.0,0.0,0.0,3.6662518978118896,3.666275978088379,8.968872862169519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.853515625,0.0,1549.9718017578125,1895.4371337890625,0.0,3764.969970703125,0.908783495426178,1.0,0.0,3.0,1.0,0.0
12230040,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9675968289375304,0.5142001509666443,0.4636669158935547,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9978945851325988,0.5745291709899902,0.5438602566719055,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8850922584533691,0.4024116992950439,0.2823710143566131,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.836503803730011,0.3378991186618805,0.321955531835556,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7257587313652039,0.216950923204422,0.9871499538421632,285.0617980957031,284.95001220703125,301.0238037109375,289.140869140625,298.5497131347656,297.3077392578125,285.0609741210937,1.0,0.5804412961006165,0.4462092518806457,0.4462092518806457,1.0,1.0,-3.120739698410034,1.0438904762268066,2.0768492221832275,0.3346971571445465,0.9056800603866576,0.9056800603866576,0.0,143.79539489746094,154.0,43684.62890625,0.0,2496.0419921875,1.0,280.6578674316406,283.5082092285156,292.18487548828125,294.99237060546875,293.1499938964844,293.1499938964844,280.3500061035156,35819.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939178228378296,1.0,0.0,0.0,3.6662518978118896,3.666275978088379,8.968872862169519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.853515625,0.0,1549.9718017578125,1895.4371337890625,0.0,3764.969970703125,0.908783495426178,1.0,0.0,3.0,1.0,0.0
12230100,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9637530446052552,0.5129835605621338,0.4628624320030212,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9958664774894714,0.5752537846565247,0.5448161959648132,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8829768300056458,0.4034308493137359,0.2832489013671875,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8343494534492493,0.3383114635944366,0.3225542902946472,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7239629030227661,0.217225432395935,0.9892431497573853,284.9231262207031,284.95001220703125,301.017333984375,289.1551818847656,298.5426940917969,297.3024597167969,284.9156188964844,1.0,0.5820839405059814,0.4456651210784912,0.4456651210784912,1.0,1.0,-3.1252195835113525,1.0442893505096436,2.080930471420288,0.3341749906539917,0.9041541814804076,0.9041541814804076,0.0,145.62698364257812,154.0,44659.30859375,0.0,2514.39599609375,1.0,280.4008178710937,283.3277282714844,292.2339172363281,295.1646728515625,293.1499938964844,293.1499938964844,280.3500061035156,35922.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489278197288512,1.0,0.0,0.0,3.667524814605713,3.667549133300781,8.975102900876664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.78955078125,0.0,1552.169677734375,1895.4371337890625,0.0,3853.298095703125,0.909100353717804,1.0,0.0,3.0,1.0,0.0
12230160,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9587879776954652,0.5115073323249817,0.4616736173629761,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9930391311645508,0.5756953358650208,0.5453914999961853,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8799656629562378,0.4042280316352844,0.2839071750640869,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8314146995544434,0.3385017514228821,0.3228878974914551,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7214232683181763,0.2173005044460296,0.9903156757354736,284.8791809082031,284.95001220703125,301.0096130371094,289.16943359375,298.5333557128906,297.2947082519531,284.87823486328125,1.0,0.5835315585136414,0.445043534040451,0.445043534040451,1.0,1.0,-3.1269681453704834,1.0434709787368774,2.0834972858428955,0.333032488822937,0.903201937675476,0.903201937675476,0.0,147.75575256347656,157.0,44800.6953125,0.0,2529.12109375,1.0,280.357666015625,283.2803649902344,292.2249450683594,295.1217956542969,293.1499938964844,293.1499938964844,280.04998779296875,36007.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953579306602478,1.0,0.0,0.0,3.666597366333008,3.666621685028076,8.970564522314817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.3232421875,0.0,1551.76611328125,1895.4371337890625,0.0,3895.149169921875,0.9089816808700562,1.0,0.0,3.0,1.0,0.0
12230220,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9481873512268066,0.5082170367240906,0.4590050876140594,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.986806571483612,0.5761207342147827,0.5461028814315796,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.873686671257019,0.4054882824420929,0.284984141588211,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8252342939376831,0.3385017812252044,0.3231773376464844,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.7158111333847046,0.2170800864696502,0.990690529346466,284.69873046875,284.95001220703125,300.9906921386719,289.1976318359375,298.5115661621094,297.2767944335937,284.6976318359375,1.0,0.5859570503234863,0.4438003301620483,0.4438003301620483,1.0,1.0,-3.126713991165161,1.0403776168823242,2.086336135864258,0.3300886154174804,0.8983432054519653,0.8983432054519653,0.0,152.0519561767578,160.0,45891.12890625,0.0,2551.564453125,1.0,280.0579833984375,283.0584411621094,292.2430725097656,295.2127380371094,293.1499938964844,293.1499938964844,280.3500061035156,36235.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965269148349762,1.0,0.0,0.0,3.658508539199829,3.6585326194763184,8.93102765076037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.1123046875,0.0,1544.419189453125,1895.4371337890625,0.0,3999.4140625,0.9073228240013124,1.0,0.0,3.0,1.0,0.0
12230280,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9481873512268066,0.5082170367240906,0.4590050876140594,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.986806571483612,0.5761207342147827,0.5461028814315796,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.873686671257019,0.4054882824420929,0.284984141588211,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8252342939376831,0.3385017812252044,0.3231773376464844,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.7158111333847046,0.2170800864696502,0.990690529346466,284.69873046875,284.95001220703125,300.9906921386719,289.1976318359375,298.5115661621094,297.2767944335937,284.6976318359375,1.0,0.5859570503234863,0.4438003301620483,0.4438003301620483,1.0,1.0,-3.126713991165161,1.0403776168823242,2.086336135864258,0.3300886154174804,0.8983432054519653,0.8983432054519653,0.0,152.0519561767578,160.0,45891.12890625,0.0,2551.564453125,1.0,280.0579833984375,283.0584411621094,292.2430725097656,295.2127380371094,293.1499938964844,293.1499938964844,280.3500061035156,36235.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965269148349762,1.0,0.0,0.0,3.658508539199829,3.6585326194763184,8.93102765076037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.1123046875,0.0,1544.419189453125,1895.4371337890625,0.0,3999.4140625,0.9073228240013124,1.0,0.0,3.0,1.0,0.0
12230340,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9410269260406494,0.5069661140441895,0.4573855400085449,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9828896522521972,0.5780163407325745,0.5474845170974731,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8703823685646057,0.4080261588096618,0.2865085303783417,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8214589953422546,0.339364618062973,0.3237815499305725,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7121080160140991,0.2173821479082107,0.9915329813957214,284.8743591308594,284.95001220703125,300.9674987792969,289.22528076171875,298.4986267089844,297.2738342285156,284.8760986328125,1.0,0.5882171988487244,0.4425571262836456,0.4425571262836456,1.0,1.0,-3.129986524581909,1.0386251211166382,2.091361284255981,0.3274868130683899,0.8987473845481873,0.8987473845481873,0.0,155.16477966308594,163.0,44872.74609375,0.0,2574.55322265625,1.0,280.3420715332031,283.2744140625,292.1822204589844,295.01812744140625,293.1499938964844,293.1499938964844,280.6499938964844,36129.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523982405662536,1.0,0.0,0.0,3.6528706550598153,3.652894735336304,8.90352339411038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.62646484375,0.0,1537.3341064453125,1895.4371337890625,0.0,3884.541748046875,0.9060203433036804,1.0,0.0,3.0,1.0,0.0
12230400,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9410269260406494,0.5069661140441895,0.4573855400085449,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9828896522521972,0.5780163407325745,0.5474845170974731,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8703823685646057,0.4080261588096618,0.2865085303783417,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8214589953422546,0.339364618062973,0.3237815499305725,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7121080160140991,0.2173821479082107,0.9915329813957214,284.8743591308594,284.95001220703125,300.9674987792969,289.22528076171875,298.4986267089844,297.2738342285156,284.8760986328125,1.0,0.5882171988487244,0.4425571262836456,0.4425571262836456,1.0,1.0,-3.129986524581909,1.0386251211166382,2.091361284255981,0.3274868130683899,0.8987473845481873,0.8987473845481873,0.0,155.16477966308594,163.0,44872.74609375,0.0,2574.55322265625,1.0,280.3420715332031,283.2744140625,292.1822204589844,295.01812744140625,293.1499938964844,293.1499938964844,280.6499938964844,36129.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523982405662536,1.0,0.0,0.0,3.6528706550598153,3.652894735336304,8.90352339411038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.62646484375,0.0,1537.3341064453125,1895.4371337890625,0.0,3884.541748046875,0.9060203433036804,1.0,0.0,3.0,1.0,0.0
12230460,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9387403130531312,0.5073388814926147,0.4574902057647705,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9825316071510316,0.5813867449760437,0.5504091382026672,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8709977865219116,0.4118390083312988,0.2890090346336365,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8210675716400146,0.3412871956825256,0.3254246711730957,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7116202116012573,0.2185351550579071,0.9960540533065796,285.0746765136719,284.95001220703125,300.9405517578125,289.2522888183594,298.495361328125,297.28497314453125,285.0766906738281,1.0,0.5911312103271484,0.4416539967060089,0.4416539967060089,1.0,1.0,-3.1440365314483643,1.041723370552063,2.102313041687012,0.3273992240428924,0.9020446538925172,0.9020446538925172,0.0,156.9517822265625,166.0,43956.43359375,0.0,2611.570556640625,1.0,280.6419372558594,283.5124206542969,292.1958312988281,294.9540100097656,293.1499938964844,293.1499938964844,280.3500061035156,35921.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377842545509338,1.0,0.0,0.0,3.655088901519776,3.6551129817962646,8.914340128285403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.04736328125,0.0,1538.25244140625,1895.4371337890625,0.0,3752.278076171875,0.9063835144042968,1.0,0.0,3.0,1.0,0.0
12230520,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9387403130531312,0.5073388814926147,0.4574902057647705,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9825316071510316,0.5813867449760437,0.5504091382026672,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8709977865219116,0.4118390083312988,0.2890090346336365,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8210675716400146,0.3412871956825256,0.3254246711730957,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7116202116012573,0.2185351550579071,0.9960540533065796,285.0746765136719,284.95001220703125,300.9405517578125,289.2522888183594,298.495361328125,297.28497314453125,285.0766906738281,1.0,0.5911312103271484,0.4416539967060089,0.4416539967060089,1.0,1.0,-3.1440365314483643,1.041723370552063,2.102313041687012,0.3273992240428924,0.9020446538925172,0.9020446538925172,0.0,156.9517822265625,166.0,43956.43359375,0.0,2611.570556640625,1.0,280.6419372558594,283.5124206542969,292.1958312988281,294.9540100097656,293.1499938964844,293.1499938964844,280.3500061035156,35921.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377842545509338,1.0,0.0,0.0,3.655088901519776,3.6551129817962646,8.914340128285403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.04736328125,0.0,1538.25244140625,1895.4371337890625,0.0,3752.278076171875,0.9063835144042968,1.0,0.0,3.0,1.0,0.0
12230580,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9342748522758484,0.5060466527938843,0.4569725096225738,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9806397557258606,0.5835325717926025,0.552972137928009,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8700571060180664,0.4147026240825653,0.2913336455821991,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8194175958633423,0.3425625562667846,0.3269929587841034,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7100978493690491,0.2193472236394882,1.0009760856628418,284.9230041503906,284.95001220703125,300.9102783203125,289.27850341796875,298.4831848144531,297.28448486328125,284.9222717285156,1.0,0.5943448543548584,0.4407508969306946,0.4407508969306946,1.0,1.0,-3.1571054458618164,1.0444337129592896,2.1126718521118164,0.327395886182785,0.9004315137863159,0.9004315137863159,0.0,159.60653686523438,169.0,45193.703125,0.0,2651.604248046875,1.0,280.3579406738281,283.3154296875,292.3155212402344,295.2162780761719,293.1499938964844,293.1499938964844,280.04998779296875,36021.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494261741638184,1.0,0.0,0.0,3.655012369155884,3.655036449432373,8.913966667023487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.025390625,0.0,1538.9112548828125,1895.4371337890625,0.0,3857.791259765625,0.9064067602157592,1.0,0.0,3.0,1.0,0.0
12230640,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9342748522758484,0.5060466527938843,0.4569725096225738,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9806397557258606,0.5835325717926025,0.552972137928009,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8700571060180664,0.4147026240825653,0.2913336455821991,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8194175958633423,0.3425625562667846,0.3269929587841034,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7100978493690491,0.2193472236394882,1.0009760856628418,284.9230041503906,284.95001220703125,300.9102783203125,289.27850341796875,298.4831848144531,297.28448486328125,284.9222717285156,1.0,0.5943448543548584,0.4407508969306946,0.4407508969306946,1.0,1.0,-3.1571054458618164,1.0444337129592896,2.1126718521118164,0.327395886182785,0.9004315137863159,0.9004315137863159,0.0,159.60653686523438,169.0,45193.703125,0.0,2651.604248046875,1.0,280.3579406738281,283.3154296875,292.3155212402344,295.2162780761719,293.1499938964844,293.1499938964844,280.04998779296875,36021.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494261741638184,1.0,0.0,0.0,3.655012369155884,3.655036449432373,8.913966667023487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.025390625,0.0,1538.9112548828125,1895.4371337890625,0.0,3857.791259765625,0.9064067602157592,1.0,0.0,3.0,1.0,0.0
12230700,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.9303125739097596,0.5047826766967773,0.4561130106449127,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.9783729314804076,0.5840248465538025,0.5537000894546509,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.8682643175125122,0.4156858623027801,0.2921806573867798,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.8174264430999756,0.342810571193695,0.3274290263652801,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.7081907391548157,0.2194579094648361,1.002283811569214,284.7897644042969,284.95001220703125,300.8940734863281,289.2912902832031,298.4731140136719,297.2791442871094,284.7826843261719,1.0,0.5957781672477722,0.4402993321418762,0.4402993321418762,1.0,1.0,-3.160067319869995,1.0444360971450806,2.115631341934204,0.3268198072910309,0.8980728387832642,0.8980728387832642,0.0,161.46636962890625,169.0,46206.37890625,0.0,2667.505615234375,1.0,280.10125732421875,283.1424255371094,292.364990234375,295.3921203613281,293.1499938964844,293.1499938964844,280.04998779296875,36125.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587658643722534,1.0,0.0,0.0,3.652504205703736,3.6525282859802246,8.901736237021396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.90185546875,0.0,1536.8931884765625,1895.4371337890625,0.0,3941.576904296875,0.9058785438537598,1.0,0.0,3.0,1.0,0.0
12230760,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.9254600405693054,0.5032689571380615,0.454891562461853,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.9753522276878356,0.5842369198799133,0.5540619492530823,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.8657867908477783,0.4164590239524841,0.2928196787834167,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.814789354801178,0.3428491055965423,0.3276164829730987,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7056213021278381,0.2193891108036041,1.002678394317627,284.7464294433594,284.95001220703125,300.8772277832031,289.3038330078125,298.4608154296875,297.2714233398437,284.7454833984375,1.0,0.5970239639282227,0.4397116601467132,0.4397116601467132,1.0,1.0,-3.160505771636963,1.0431733131408691,2.1173324584960938,0.3255296349525451,0.8962420225143433,0.8962420225143433,0.0,163.58460998535156,172.0,46335.4765625,0.0,2679.805908203125,1.0,280.057861328125,283.0961303710937,292.3566589355469,295.3503112792969,293.1499938964844,293.1499938964844,280.3500061035156,36212.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632545113563538,1.0,0.0,0.0,3.6477162837982178,3.647740125656128,8.878413382262806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.302734375,0.0,1532.2213134765625,1895.4371337890625,0.0,3981.543212890625,0.9048997163772584,1.0,0.0,3.0,1.0,0.0
12230820,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9190099835395812,0.5022225975990295,0.4534988105297088,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.971541464328766,0.5861337184906006,0.5554870367050171,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8631993532180786,0.4192866384983063,0.2945680916309356,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.81144118309021,0.3437971174716949,0.3283358812332153,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7022720575332642,0.2198006212711334,1.0041528940200806,284.9219665527344,284.95001220703125,300.841796875,289.32818603515625,298.4456481933594,297.2705993652344,284.9236755371094,1.0,0.5994821786880493,0.4385363459587097,0.4385363459587097,1.0,1.0,-3.1652727127075195,1.0420746803283691,2.1231980323791504,0.3232695162296295,0.8972822427749634,0.8972822427749634,0.0,166.7718963623047,175.0,45328.21875,0.0,2706.551025390625,1.0,280.34197998046875,283.3115539550781,292.2936096191406,295.1595153808594,293.1499938964844,293.1499938964844,280.6499938964844,36083.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522476196289062,1.0,0.0,0.0,3.6437771320343018,3.643801212310791,8.859249192028074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.4677734375,0.0,1526.8824462890625,1895.4371337890625,0.0,3883.1875,0.9039574265480042,1.0,0.0,3.0,1.0,0.0
12230880,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9190099835395812,0.5022225975990295,0.4534988105297088,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.971541464328766,0.5861337184906006,0.5554870367050171,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8631993532180786,0.4192866384983063,0.2945680916309356,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.81144118309021,0.3437971174716949,0.3283358812332153,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7022720575332642,0.2198006212711334,1.0041528940200806,284.9219665527344,284.95001220703125,300.841796875,289.32818603515625,298.4456481933594,297.2705993652344,284.9236755371094,1.0,0.5994821786880493,0.4385363459587097,0.4385363459587097,1.0,1.0,-3.1652727127075195,1.0420746803283691,2.1231980323791504,0.3232695162296295,0.8972822427749634,0.8972822427749634,0.0,166.7718963623047,175.0,45328.21875,0.0,2706.551025390625,1.0,280.34197998046875,283.3115539550781,292.2936096191406,295.1595153808594,293.1499938964844,293.1499938964844,280.6499938964844,36083.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522476196289062,1.0,0.0,0.0,3.6437771320343018,3.643801212310791,8.859249192028074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.4677734375,0.0,1526.8824462890625,1895.4371337890625,0.0,3883.1875,0.9039574265480042,1.0,0.0,3.0,1.0,0.0
12230940,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.9168701171875,0.5026988983154297,0.4537170231342315,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.97109854221344,0.5894065499305725,0.558342456817627,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.8638984560966492,0.4233056008815765,0.2972263991832733,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8110440373420715,0.3457147181034088,0.3299962282180786,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.701814591884613,0.2209773808717727,1.0088850259780884,285.1203918457031,284.95001220703125,300.8045349121094,289.3514404296875,298.4391174316406,297.28277587890625,285.1223449707031,1.0,0.6025131940841675,0.4373610317707062,0.4373610317707062,1.0,1.0,-3.1798415184021,1.0446252822875977,2.135216236114502,0.3225288689136505,0.9011774063110352,0.9011774063110352,0.0,168.7134246826172,178.0,44409.85546875,0.0,2746.387939453125,1.0,280.641845703125,283.547607421875,292.300537109375,295.0894470214844,293.1499938964844,293.1499938964844,280.3500061035156,35864.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387732148170472,1.0,0.0,0.0,3.6481218338012695,3.648145914077759,8.88038869106822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.037109375,0.0,1530.0703125,1895.4371337890625,0.0,3761.28369140625,0.9047861695289612,1.0,0.0,3.0,1.0,0.0
12231000,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.9168701171875,0.5026988983154297,0.4537170231342315,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.97109854221344,0.5894065499305725,0.558342456817627,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.8638984560966492,0.4233056008815765,0.2972263991832733,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8110440373420715,0.3457147181034088,0.3299962282180786,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.701814591884613,0.2209773808717727,1.0088850259780884,285.1203918457031,284.95001220703125,300.8045349121094,289.3514404296875,298.4391174316406,297.28277587890625,285.1223449707031,1.0,0.6025131940841675,0.4373610317707062,0.4373610317707062,1.0,1.0,-3.1798415184021,1.0446252822875977,2.135216236114502,0.3225288689136505,0.9011774063110352,0.9011774063110352,0.0,168.7134246826172,178.0,44409.85546875,0.0,2746.387939453125,1.0,280.641845703125,283.547607421875,292.300537109375,295.0894470214844,293.1499938964844,293.1499938964844,280.3500061035156,35864.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387732148170472,1.0,0.0,0.0,3.6481218338012695,3.648145914077759,8.88038869106822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.037109375,0.0,1530.0703125,1895.4371337890625,0.0,3761.28369140625,0.9047861695289612,1.0,0.0,3.0,1.0,0.0
12231060,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9127729535102844,0.5014934539794922,0.4532817900180816,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9690549373626708,0.5913939476013184,0.5607750415802002,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8631341457366943,0.4263103306293487,0.2996622920036316,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8093917965888977,0.3469317853450775,0.3315259516239166,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7003227472305298,0.221761405467987,1.013757348060608,284.9677124023437,284.95001220703125,300.7658996582031,289.3735046386719,298.4239196777344,297.28240966796875,284.9669189453125,1.0,0.6057665348052979,0.4363163411617279,0.4363163411617279,1.0,1.0,-3.19288182258606,1.0468679666519165,2.146013736724853,0.3220747113227844,0.9001571536064148,0.9001571536064148,0.0,171.52342224121094,181.0,45655.69921875,0.0,2788.150146484375,1.0,280.3576965332031,283.3492126464844,292.41259765625,295.3448486328125,293.1499938964844,293.1499938964844,280.04998779296875,35958.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507494568824768,1.0,0.0,0.0,3.65036678314209,3.650390863418579,8.891321385817719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.8955078125,0.0,1533.268798828125,1895.4371337890625,0.0,3869.711181640625,0.9053232669830322,1.0,0.0,3.0,1.0,0.0
12231120,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9127729535102844,0.5014934539794922,0.4532817900180816,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9690549373626708,0.5913939476013184,0.5607750415802002,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8631341457366943,0.4263103306293487,0.2996622920036316,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8093917965888977,0.3469317853450775,0.3315259516239166,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7003227472305298,0.221761405467987,1.013757348060608,284.9677124023437,284.95001220703125,300.7658996582031,289.3735046386719,298.4239196777344,297.28240966796875,284.9669189453125,1.0,0.6057665348052979,0.4363163411617279,0.4363163411617279,1.0,1.0,-3.19288182258606,1.0468679666519165,2.146013736724853,0.3220747113227844,0.9001571536064148,0.9001571536064148,0.0,171.52342224121094,181.0,45655.69921875,0.0,2788.150146484375,1.0,280.3576965332031,283.3492126464844,292.41259765625,295.3448486328125,293.1499938964844,293.1499938964844,280.04998779296875,35958.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507494568824768,1.0,0.0,0.0,3.65036678314209,3.650390863418579,8.891321385817719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.8955078125,0.0,1533.268798828125,1895.4371337890625,0.0,3869.711181640625,0.9053232669830322,1.0,0.0,3.0,1.0,0.0
