time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231180,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.9051321744918824,0.4987853169441223,0.4512682855129242,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9635979533195496,0.5918969511985779,0.5616875290870667,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8593512177467346,0.4281745553016662,0.3012295067310333,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8048068284988403,0.3471273779869079,0.3320742845535278,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.6960992813110352,0.2217451781034469,1.0152499675750732,284.7904663085937,284.95001220703125,300.72637939453125,289.3943176269531,298.3992614746094,297.2689819335937,284.7893981933594,1.0,0.6084240078926086,0.435271680355072,0.435271680355072,1.0,1.0,-3.1959054470062256,1.0453637838363647,2.150541543960572,0.3200625479221344,0.8965491056442261,0.8965491056442261,0.0,175.62887573242188,184.0,46801.0078125,0.0,2816.72216796875,1.0,280.05810546875,283.1289978027344,292.4472045898437,295.4722900390625,293.1499938964844,293.1499938964844,280.3500061035156,36147.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645991325378418,1.0,0.0,0.0,3.64548659324646,3.645510673522949,8.867564247339033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.23974609375,0.0,1529.253173828125,1895.4371337890625,0.0,3993.4755859375,0.9043541550636292,1.0,0.0,3.0,1.0,0.0
12231240,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.9051321744918824,0.4987853169441223,0.4512682855129242,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9635979533195496,0.5918969511985779,0.5616875290870667,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8593512177467346,0.4281745553016662,0.3012295067310333,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8048068284988403,0.3471273779869079,0.3320742845535278,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.6960992813110352,0.2217451781034469,1.0152499675750732,284.7904663085937,284.95001220703125,300.72637939453125,289.3943176269531,298.3992614746094,297.2689819335937,284.7893981933594,1.0,0.6084240078926086,0.435271680355072,0.435271680355072,1.0,1.0,-3.1959054470062256,1.0453637838363647,2.150541543960572,0.3200625479221344,0.8965491056442261,0.8965491056442261,0.0,175.62887573242188,184.0,46801.0078125,0.0,2816.72216796875,1.0,280.05810546875,283.1289978027344,292.4472045898437,295.4722900390625,293.1499938964844,293.1499938964844,280.3500061035156,36147.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645991325378418,1.0,0.0,0.0,3.64548659324646,3.645510673522949,8.867564247339033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.23974609375,0.0,1529.253173828125,1895.4371337890625,0.0,3993.4755859375,0.9043541550636292,1.0,0.0,3.0,1.0,0.0
12231300,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9017046689987184,0.4979784786701202,0.4502593576908111,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9609243869781494,0.5924877524375916,0.562033474445343,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8575948476791382,0.4294296503067016,0.3019716739654541,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.802545964717865,0.3473865091800689,0.3322305083274841,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6939803957939148,0.2217968106269836,1.0153732299804688,284.91552734375,284.95001220703125,300.7064208984375,289.4042358398437,298.38934326171875,297.2658996582031,284.92254638671875,1.0,0.609564483165741,0.4347493350505829,0.4347493350505829,1.0,1.0,-3.196331024169922,1.044211506843567,2.1521196365356445,0.3187785446643829,0.8975141048431396,0.8975141048431396,0.0,177.55960083007812,184.0,45862.23828125,0.0,2828.138916015625,1.0,280.301025390625,283.2917175292969,292.3793640136719,295.2542724609375,293.1499938964844,293.1499938964844,280.3500061035156,36086.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580698013305664,1.0,0.0,0.0,3.643640756607056,3.643664598464966,8.858585260895779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.53369140625,0.0,1526.75,1895.4371337890625,0.0,3935.361328125,0.903955101966858,1.0,0.0,3.0,1.0,0.0
12231360,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8998472690582275,0.4977766275405884,0.449922114610672,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9596989750862122,0.5935930609703064,0.5629273653030396,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8571339249610901,0.4311269521713257,0.3030638396739959,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8014990091323853,0.3479816913604736,0.3327094316482544,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6929469704627991,0.2220909744501114,1.0164556503295898,284.9634094238281,284.95001220703125,300.6864318847656,289.4137878417969,298.383056640625,297.26806640625,284.9649353027344,1.0,0.610824465751648,0.4342212975025177,0.4342212975025177,1.0,1.0,-3.2001843452453613,1.0443196296691897,2.155864715576172,0.3179780542850494,0.8981188535690308,0.8981188535690308,0.0,178.89146423339844,187.0,45780.58203125,0.0,2843.349853515625,1.0,280.3424987792969,283.34197998046875,292.37994384765625,295.2760009765625,293.1499938964844,293.1499938964844,280.6499938964844,36019.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538599848747252,1.0,0.0,0.0,3.6439285278320312,3.643952369689941,8.859984745868132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.66748046875,0.0,1526.5704345703125,1895.4371337890625,0.0,3897.668701171875,0.9039456844329834,1.0,0.0,3.0,1.0,0.0
12231420,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8981143832206726,0.4982780814170837,0.4501705765724182,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.959225296974182,0.5966774225234985,0.5656084418296814,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8579434156417847,0.435278832912445,0.3058164119720459,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.8011073470115662,0.3498100042343139,0.3342883884906769,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.6925036907196045,0.2232003509998321,1.0209012031555176,285.1583557128906,284.95001220703125,300.6465759277344,289.4318542480469,298.3761901855469,297.2802734375,285.1601867675781,1.0,0.6137774586677551,0.4331652224063873,0.4331652224063873,1.0,1.0,-3.214251518249512,1.0468754768371582,2.167376041412353,0.3173635303974151,0.9024955630302428,0.9024955630302428,0.0,180.87242126464844,190.0,44850.26953125,0.0,2883.3388671875,1.0,280.6418762207031,283.5747375488281,292.3824157714844,295.2008056640625,293.1499938964844,293.1499938964844,280.3500061035156,35805.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940729022026062,1.0,0.0,0.0,3.6505086421966553,3.650532484054565,8.892012033356878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.7177734375,0.0,1532.2781982421875,1895.4371337890625,0.0,3779.07177734375,0.9052780866622924,1.0,0.0,3.0,1.0,0.0
12231480,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8981143832206726,0.4982780814170837,0.4501705765724182,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.959225296974182,0.5966774225234985,0.5656084418296814,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8579434156417847,0.435278832912445,0.3058164119720459,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.8011073470115662,0.3498100042343139,0.3342883884906769,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.6925036907196045,0.2232003509998321,1.0209012031555176,285.1583557128906,284.95001220703125,300.6465759277344,289.4318542480469,298.3761901855469,297.2802734375,285.1601867675781,1.0,0.6137774586677551,0.4331652224063873,0.4331652224063873,1.0,1.0,-3.214251518249512,1.0468754768371582,2.167376041412353,0.3173635303974151,0.9024955630302428,0.9024955630302428,0.0,180.87242126464844,190.0,44850.26953125,0.0,2883.3388671875,1.0,280.6418762207031,283.5747375488281,292.3824157714844,295.2008056640625,293.1499938964844,293.1499938964844,280.3500061035156,35805.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940729022026062,1.0,0.0,0.0,3.6505086421966553,3.650532484054565,8.892012033356878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.7177734375,0.0,1532.2781982421875,1895.4371337890625,0.0,3779.07177734375,0.9052780866622924,1.0,0.0,3.0,1.0,0.0
12231540,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8947361707687378,0.4971064925193786,0.4497637152671814,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9571613669395448,0.5984556078910828,0.5678533315658569,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.857413649559021,0.4383821487426758,0.3083279728889465,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7995254397392273,0.3509256839752197,0.3357281386852264,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6911200284957886,0.2239082008600235,1.0254528522491455,285.00396728515625,284.95001220703125,300.60723876953125,289.4484558105469,298.36065673828125,297.2795715332031,285.00311279296875,1.0,0.616934597492218,0.4321091473102569,0.4321091473102569,1.0,1.0,-3.226698398590088,1.048783302307129,2.177915096282959,0.3167169690132141,0.9019461274147034,0.9019461274147034,0.0,183.7206573486328,193.0,46098.01953125,0.0,2925.001708984375,1.0,280.357666015625,283.3745422363281,292.4878845214844,295.44976806640625,293.1499938964844,293.1499938964844,280.04998779296875,35901.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527541399002076,1.0,0.0,0.0,3.654904365539551,3.65492844581604,8.913439728530648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.42919921875,0.0,1537.89013671875,1895.4371337890625,0.0,3887.7392578125,0.9062979817390442,1.0,0.0,3.0,1.0,0.0
12231600,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8947361707687378,0.4971064925193786,0.4497637152671814,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9571613669395448,0.5984556078910828,0.5678533315658569,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.857413649559021,0.4383821487426758,0.3083279728889465,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7995254397392273,0.3509256839752197,0.3357281386852264,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6911200284957886,0.2239082008600235,1.0254528522491455,285.00396728515625,284.95001220703125,300.60723876953125,289.4484558105469,298.36065673828125,297.2795715332031,285.00311279296875,1.0,0.616934597492218,0.4321091473102569,0.4321091473102569,1.0,1.0,-3.226698398590088,1.048783302307129,2.177915096282959,0.3167169690132141,0.9019461274147034,0.9019461274147034,0.0,183.7206573486328,193.0,46098.01953125,0.0,2925.001708984375,1.0,280.357666015625,283.3745422363281,292.4878845214844,295.44976806640625,293.1499938964844,293.1499938964844,280.04998779296875,35901.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527541399002076,1.0,0.0,0.0,3.654904365539551,3.65492844581604,8.913439728530648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.42919921875,0.0,1537.89013671875,1895.4371337890625,0.0,3887.7392578125,0.9062979817390442,1.0,0.0,3.0,1.0,0.0
12231660,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8881723284721375,0.4944370985031128,0.4477865695953369,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.9517204761505128,0.5987292528152466,0.5685574412345886,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8541210889816284,0.4403300881385803,0.3099561333656311,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.795224666595459,0.3510109782218933,0.3361765742301941,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.6872059106826782,0.2238113731145858,1.0265989303588867,284.8250732421875,284.95001220703125,300.5689392089844,289.4635314941406,298.3359375,297.2657775878906,284.82391357421875,1.0,0.6194815635681152,0.4309409260749817,0.4309409260749817,1.0,1.0,-3.2290518283843994,1.046661376953125,2.1823904514312744,0.3142440915107727,0.8987872004508972,0.8987872004508972,0.0,187.85446166992188,196.0,47244.875,0.0,2952.734619140625,1.0,280.0580749511719,283.15252685546875,292.5164489746094,295.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,36089.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665815830230712,1.0,0.0,0.0,3.652164220809937,3.652188062667847,8.900079251361603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.5537109375,0.0,1536.2496337890625,1895.4371337890625,0.0,4011.032958984375,0.9058071970939636,1.0,0.0,3.0,1.0,0.0
12231720,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8881723284721375,0.4944370985031128,0.4477865695953369,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.9517204761505128,0.5987292528152466,0.5685574412345886,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8541210889816284,0.4403300881385803,0.3099561333656311,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.795224666595459,0.3510109782218933,0.3361765742301941,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.6872059106826782,0.2238113731145858,1.0265989303588867,284.8250732421875,284.95001220703125,300.5689392089844,289.4635314941406,298.3359375,297.2657775878906,284.82391357421875,1.0,0.6194815635681152,0.4309409260749817,0.4309409260749817,1.0,1.0,-3.2290518283843994,1.046661376953125,2.1823904514312744,0.3142440915107727,0.8987872004508972,0.8987872004508972,0.0,187.85446166992188,196.0,47244.875,0.0,2952.734619140625,1.0,280.0580749511719,283.15252685546875,292.5164489746094,295.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,36089.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665815830230712,1.0,0.0,0.0,3.652164220809937,3.652188062667847,8.900079251361603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.5537109375,0.0,1536.2496337890625,1895.4371337890625,0.0,4011.032958984375,0.9058071970939636,1.0,0.0,3.0,1.0,0.0
12231780,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8834011554718018,0.4934506416320801,0.4464701116085052,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9478723406791688,0.6002095937728882,0.5695939660072327,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8522769808769226,0.4433977305889129,0.3118663132190704,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7921736240386963,0.351765364408493,0.3367169499397278,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.684285581111908,0.2240830808877945,1.027472734451294,284.99481201171875,284.95001220703125,300.5321655273437,289.47705078125,298.3205261230469,297.2647705078125,284.9963073730469,1.0,0.6217688322067261,0.4297727048397064,0.4297727048397064,1.0,1.0,-3.23270034790039,1.0450127124786377,2.187687635421753,0.3116969466209411,0.9007614850997924,0.9007614850997924,0.0,191.1175231933593,199.0,46210.66796875,0.0,2978.4658203125,1.0,280.342041015625,283.3625183105469,292.4447937011719,295.3694152832031,293.1499938964844,293.1499938964844,280.04998779296875,35967.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560962915420532,1.0,0.0,0.0,3.6525845527648926,3.652608633041382,8.902127888177347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.51416015625,0.0,1535.8038330078125,1895.4371337890625,0.0,3917.71240234375,0.9058452248573304,1.0,0.0,3.0,1.0,0.0
12231840,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8834011554718018,0.4934506416320801,0.4464701116085052,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9478723406791688,0.6002095937728882,0.5695939660072327,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8522769808769226,0.4433977305889129,0.3118663132190704,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7921736240386963,0.351765364408493,0.3367169499397278,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.684285581111908,0.2240830808877945,1.027472734451294,284.99481201171875,284.95001220703125,300.5321655273437,289.47705078125,298.3205261230469,297.2647705078125,284.9963073730469,1.0,0.6217688322067261,0.4297727048397064,0.4297727048397064,1.0,1.0,-3.23270034790039,1.0450127124786377,2.187687635421753,0.3116969466209411,0.9007614850997924,0.9007614850997924,0.0,191.1175231933593,199.0,46210.66796875,0.0,2978.4658203125,1.0,280.342041015625,283.3625183105469,292.4447937011719,295.3694152832031,293.1499938964844,293.1499938964844,280.04998779296875,35967.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560962915420532,1.0,0.0,0.0,3.6525845527648926,3.652608633041382,8.902127888177347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.51416015625,0.0,1535.8038330078125,1895.4371337890625,0.0,3917.71240234375,0.9058452248573304,1.0,0.0,3.0,1.0,0.0
12231900,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.881856381893158,0.4927997291088104,0.4462014138698578,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9468188881874084,0.6008714437484741,0.5704753398895264,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8520776033401489,0.4448683261871338,0.3130554258823395,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7913572192192078,0.3521360754966736,0.3372304737567901,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6834867596626282,0.2242481410503387,1.02875554561615,284.8760986328125,284.95001220703125,300.5144958496094,289.48321533203125,298.3128967285156,297.2639465332031,284.8697814941406,1.0,0.6230378746986389,0.42918860912323,0.42918860912323,1.0,1.0,-3.237030506134033,1.0450971126556396,2.1919333934783936,0.3108909130096435,0.8991354703903198,0.8991354703903198,0.0,192.42532348632807,199.0,47209.15625,0.0,2994.878662109375,1.0,280.09881591796875,283.2050170898437,292.5131225585937,295.5823669433594,293.1499938964844,293.1499938964844,280.04998779296875,36038.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622684717178344,1.0,0.0,0.0,3.651994228363037,3.6520180702209473,8.899250474314613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.53662109375,0.0,1535.678466796875,1895.4371337890625,0.0,3972.78125,0.905710995197296,1.0,0.0,3.0,1.0,0.0
12231960,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8793087005615234,0.4916680753231048,0.4454039335250854,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.9447047114372252,0.6011002063751221,0.5709041953086853,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8510326743125916,0.4459925591945648,0.3139687180519104,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.7897427082061768,0.3522341847419739,0.3374858796596527,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6819814443588257,0.2242195159196853,1.0292835235595703,284.83575439453125,284.95001220703125,300.49737548828125,289.4889831542969,298.3028564453125,297.259033203125,284.8348693847656,1.0,0.6241878271102905,0.4286988079547882,0.4286988079547882,1.0,1.0,-3.238632678985596,1.0443994998931885,2.1942334175109863,0.3099318742752075,0.8979342579841614,0.8979342579841614,0.0,194.1770935058593,202.0,47350.6328125,0.0,3007.970703125,1.0,280.0574645996094,283.1609191894531,292.5205993652344,295.5673217773437,293.1499938964844,293.1499938964844,280.3500061035156,36109.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658358693122864,1.0,0.0,0.0,3.6492669582366943,3.649290800094605,8.885963893590088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.97314453125,0.0,1533.1727294921875,1895.4371337890625,0.0,4004.433349609375,0.9051783084869384,1.0,0.0,3.0,1.0,0.0
12232020,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8755398988723755,0.4909647107124328,0.4444134533405304,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9417737722396852,0.6027745008468628,0.5721782445907593,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.850035548210144,0.4493520259857178,0.3161108493804931,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7875054478645325,0.3531660139560699,0.3382161557674408,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6798234581947327,0.2246416062116623,1.030847430229187,285.008056640625,284.95001220703125,300.4650573730469,289.499267578125,298.2917175292969,297.2612609863281,285.0096130371094,1.0,0.6265177130699158,0.4277192056179046,0.4277192056179046,1.0,1.0,-3.244297742843628,1.0439480543136597,2.2003495693206787,0.3081533312797546,0.9001067876815796,0.9001067876815796,0.0,197.06993103027344,205.0,46336.2578125,0.0,3036.096923828125,1.0,280.34197998046875,283.373046875,292.4660949707031,295.3951416015625,293.1499938964844,293.1499938964844,280.6499938964844,35968.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95559561252594,1.0,0.0,0.0,3.6496660709381104,3.6496901512146,8.887908506949316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.8525390625,0.0,1532.5599365234375,1895.4371337890625,0.0,3913.22900390625,0.905194878578186,1.0,0.0,3.0,1.0,0.0
12232080,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8755398988723755,0.4909647107124328,0.4444134533405304,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9417737722396852,0.6027745008468628,0.5721782445907593,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.850035548210144,0.4493520259857178,0.3161108493804931,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7875054478645325,0.3531660139560699,0.3382161557674408,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6798234581947327,0.2246416062116623,1.030847430229187,285.008056640625,284.95001220703125,300.4650573730469,289.499267578125,298.2917175292969,297.2612609863281,285.0096130371094,1.0,0.6265177130699158,0.4277192056179046,0.4277192056179046,1.0,1.0,-3.244297742843628,1.0439480543136597,2.2003495693206787,0.3081533312797546,0.9001067876815796,0.9001067876815796,0.0,197.06993103027344,205.0,46336.2578125,0.0,3036.096923828125,1.0,280.34197998046875,283.373046875,292.4660949707031,295.3951416015625,293.1499938964844,293.1499938964844,280.6499938964844,35968.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95559561252594,1.0,0.0,0.0,3.6496660709381104,3.6496901512146,8.887908506949316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.8525390625,0.0,1532.5599365234375,1895.4371337890625,0.0,3913.22900390625,0.905194878578186,1.0,0.0,3.0,1.0,0.0
12232140,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8742889761924744,0.4915723204612732,0.4447793066501617,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9415469765663148,0.6056799292564392,0.574711799621582,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8512088060379028,0.4537916183471679,0.319072961807251,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.7873905301094055,0.3549671769142151,0.3397840857505798,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.6796578764915466,0.2257533073425293,1.0353567600250244,285.2012634277344,284.95001220703125,300.4356994628906,289.5079040527344,298.28961181640625,297.2747802734375,285.2030029296875,1.0,0.6294219493865967,0.4267396330833435,0.4267396330833435,1.0,1.0,-3.2586452960968018,1.0466597080230713,2.2119855880737305,0.3076373338699341,0.905048131942749,0.905048131942749,0.0,198.9849548339844,208.0,45396.2578125,0.0,3077.607177734375,1.0,280.6419372558594,283.6043395996094,292.463134765625,295.3178405761719,293.1499938964844,293.1499938964844,280.3500061035156,35750.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435464143753052,1.0,0.0,0.0,3.658312559127808,3.658336639404297,8.930070976020943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.91845703125,0.0,1540.5653076171875,1895.4371337890625,0.0,3804.641357421875,0.9069867730140686,1.0,0.0,3.0,1.0,0.0
12232200,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8742889761924744,0.4915723204612732,0.4447793066501617,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9415469765663148,0.6056799292564392,0.574711799621582,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8512088060379028,0.4537916183471679,0.319072961807251,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.7873905301094055,0.3549671769142151,0.3397840857505798,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.6796578764915466,0.2257533073425293,1.0353567600250244,285.2012634277344,284.95001220703125,300.4356994628906,289.5079040527344,298.28961181640625,297.2747802734375,285.2030029296875,1.0,0.6294219493865967,0.4267396330833435,0.4267396330833435,1.0,1.0,-3.2586452960968018,1.0466597080230713,2.2119855880737305,0.3076373338699341,0.905048131942749,0.905048131942749,0.0,198.9849548339844,208.0,45396.2578125,0.0,3077.607177734375,1.0,280.6419372558594,283.6043395996094,292.463134765625,295.3178405761719,293.1499938964844,293.1499938964844,280.3500061035156,35750.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435464143753052,1.0,0.0,0.0,3.658312559127808,3.658336639404297,8.930070976020943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.91845703125,0.0,1540.5653076171875,1895.4371337890625,0.0,3804.641357421875,0.9069867730140686,1.0,0.0,3.0,1.0,0.0
12232260,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8714239597320557,0.4904775023460388,0.4444436430931091,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9395808577537536,0.6071946024894714,0.5767303705215454,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8510237336158752,0.4570878446102142,0.321734219789505,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7860553860664368,0.3559938073158264,0.3411548435688019,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.678514301776886,0.2264128923416137,1.039750576019287,285.04541015625,284.95001220703125,300.4097595214844,289.51483154296875,298.2787475585937,297.2744140625,285.04449462890625,1.0,0.6325078010559082,0.4256536364555359,0.4256536364555359,1.0,1.0,-3.2708144187927246,1.0482600927352903,2.222554445266724,0.3067466616630554,0.9050395488739014,0.9050395488739014,0.0,201.8716735839844,211.0,46652.7421875,0.0,3120.103759765625,1.0,280.35760498046875,283.402587890625,292.5570678710937,295.556640625,293.1499938964844,293.1499938964844,280.04998779296875,35842.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561339020729064,1.0,0.0,0.0,3.66486406326294,3.6648881435394287,8.962084052654973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.1640625,0.0,1548.587158203125,1895.4371337890625,0.0,3918.04931640625,0.90848708152771,1.0,0.0,3.0,1.0,0.0
12232320,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8714239597320557,0.4904775023460388,0.4444436430931091,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9395808577537536,0.6071946024894714,0.5767303705215454,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8510237336158752,0.4570878446102142,0.321734219789505,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7860553860664368,0.3559938073158264,0.3411548435688019,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.678514301776886,0.2264128923416137,1.039750576019287,285.04541015625,284.95001220703125,300.4097595214844,289.51483154296875,298.2787475585937,297.2744140625,285.04449462890625,1.0,0.6325078010559082,0.4256536364555359,0.4256536364555359,1.0,1.0,-3.2708144187927246,1.0482600927352903,2.222554445266724,0.3067466616630554,0.9050395488739014,0.9050395488739014,0.0,201.8716735839844,211.0,46652.7421875,0.0,3120.103759765625,1.0,280.35760498046875,283.402587890625,292.5570678710937,295.556640625,293.1499938964844,293.1499938964844,280.04998779296875,35842.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561339020729064,1.0,0.0,0.0,3.66486406326294,3.6648881435394287,8.962084052654973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.1640625,0.0,1548.587158203125,1895.4371337890625,0.0,3918.04931640625,0.90848708152771,1.0,0.0,3.0,1.0,0.0
12232380,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8657256960868835,0.4878797829151153,0.4425347149372101,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9343244433403016,0.607151210308075,0.5771515369415283,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.848318338394165,0.4591878354549408,0.3234743475914001,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7822250723838806,0.355957567691803,0.3414981365203857,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6750466227531433,0.2262409478425979,1.0405999422073364,284.864990234375,284.95001220703125,300.38775634765625,289.5200500488281,298.2596130371094,297.2605895996094,284.8638000488281,1.0,0.6349533200263977,0.4245676398277282,0.4245676398277282,1.0,1.0,-3.272561550140381,1.0460302829742432,2.2265312671661377,0.3042960166931152,0.9024012684822084,0.9024012684822084,0.0,206.0619659423828,214.0,47807.03515625,0.0,3147.32763671875,1.0,280.0579833984375,283.17889404296875,292.574462890625,295.6668701171875,293.1499938964844,293.1499938964844,279.75,36028.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702189564704896,1.0,0.0,0.0,3.6644136905670166,3.664438009262085,8.959882507042494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.919921875,0.0,1549.474853515625,1895.4371337890625,0.0,4043.136962890625,0.908505380153656,1.0,0.0,3.0,1.0,0.0
12232440,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8657256960868835,0.4878797829151153,0.4425347149372101,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9343244433403016,0.607151210308075,0.5771515369415283,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.848318338394165,0.4591878354549408,0.3234743475914001,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7822250723838806,0.355957567691803,0.3414981365203857,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6750466227531433,0.2262409478425979,1.0405999422073364,284.864990234375,284.95001220703125,300.38775634765625,289.5200500488281,298.2596130371094,297.2605895996094,284.8638000488281,1.0,0.6349533200263977,0.4245676398277282,0.4245676398277282,1.0,1.0,-3.272561550140381,1.0460302829742432,2.2265312671661377,0.3042960166931152,0.9024012684822084,0.9024012684822084,0.0,206.0619659423828,214.0,47807.03515625,0.0,3147.32763671875,1.0,280.0579833984375,283.17889404296875,292.574462890625,295.6668701171875,293.1499938964844,293.1499938964844,279.75,36028.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702189564704896,1.0,0.0,0.0,3.6644136905670166,3.664438009262085,8.959882507042494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.919921875,0.0,1549.474853515625,1895.4371337890625,0.0,4043.136962890625,0.908505380153656,1.0,0.0,3.0,1.0,0.0
12232500,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.8626582622528076,0.4863401055335998,0.4413607716560364,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.9313573241233826,0.6068150997161865,0.5770564675331116,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.8467374444007874,0.4600159823894501,0.3241876661777496,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7800392508506775,0.3557038605213165,0.3414387106895447,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.6730118989944458,0.2259455323219299,1.0400515794754028,284.7270812988281,284.95001220703125,300.3783569335937,289.5220031738281,298.24920654296875,297.2518615722656,284.719970703125,1.0,0.6359207630157471,0.4240246713161468,0.4240246713161468,1.0,1.0,-3.2711658477783203,1.044087052345276,2.227078676223755,0.302722156047821,0.899573802947998,0.899573802947998,0.0,208.2122497558593,214.0,48773.51953125,0.0,3156.28564453125,1.0,279.801025390625,283.0029296875,292.594482421875,295.8008728027344,293.1499938964844,293.1499938964844,279.75,36156.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784049987792968,1.0,0.0,0.0,3.6611404418945312,3.661164522171021,8.943882221501553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.56396484375,0.0,1546.7720947265625,1895.4371337890625,0.0,4114.84326171875,0.9078260660171508,1.0,0.0,3.0,1.0,0.0
12232560,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.8593519330024719,0.4846678376197815,0.4399601221084595,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9280726313591005,0.6062971353530884,0.5766997933387756,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.8449273109436035,0.4607188105583191,0.3247539103031158,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.7776117324829102,0.355313092470169,0.3411986529827118,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812438964844,0.6707293391227722,0.2255247682332992,1.0387989282608032,284.6805419921875,284.95001220703125,300.3701171875,289.52349853515625,298.2384948730469,297.2420959472656,284.6793518066406,1.0,0.6366980075836182,0.4235169589519501,0.4235169589519501,1.0,1.0,-3.267941236495972,1.04156494140625,2.2263762950897217,0.300971657037735,0.8972724676132202,0.8972724676132202,0.0,210.43980407714844,217.0,48848.4296875,0.0,3161.658447265625,1.0,279.7577819824219,282.95440673828125,292.5687561035156,295.7313537597656,293.1499938964844,293.1499938964844,280.04998779296875,36262.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817495942115784,1.0,0.0,0.0,3.655308246612549,3.655332326889038,8.915409352994175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.14697265625,0.0,1541.0496826171875,1895.4371337890625,0.0,4143.9130859375,0.9066266417503356,1.0,0.0,3.0,1.0,0.0
12232620,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8552103042602539,0.4833848774433136,0.4383439123630523,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9242159724235536,0.6069754362106323,0.5769204497337341,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8434241414070129,0.4636628925800323,0.326534628868103,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7747226357460022,0.3555805385112762,0.3412327468395233,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6678599119186401,0.2253708243370056,1.0375813245773315,284.8481750488281,284.95001220703125,300.3573913574219,289.5251770019531,298.2301025390625,297.239501953125,284.8495788574219,1.0,0.6382805109024048,0.4225015342235565,0.4225015342235565,1.0,1.0,-3.2669665813446045,1.0385383367538452,2.228428363800049,0.2980274558067322,0.8972781300544739,0.8972781300544739,0.0,213.5458068847656,220.0,47721.16796875,0.0,3176.873779296875,1.0,280.0420227050781,283.1648864746094,292.4875793457031,295.50982666015625,293.1499938964844,293.1499938964844,280.3500061035156,36164.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701237678527832,1.0,0.0,0.0,3.6484320163726807,3.64845609664917,8.881898452273163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.50927734375,0.0,1532.6546630859375,1895.4371337890625,0.0,4042.298583984375,0.9050506353378296,1.0,0.0,3.0,1.0,0.0
12232680,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8552103042602539,0.4833848774433136,0.4383439123630523,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9242159724235536,0.6069754362106323,0.5769204497337341,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8434241414070129,0.4636628925800323,0.326534628868103,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7747226357460022,0.3555805385112762,0.3412327468395233,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6678599119186401,0.2253708243370056,1.0375813245773315,284.8481750488281,284.95001220703125,300.3573913574219,289.5251770019531,298.2301025390625,297.239501953125,284.8495788574219,1.0,0.6382805109024048,0.4225015342235565,0.4225015342235565,1.0,1.0,-3.2669665813446045,1.0385383367538452,2.228428363800049,0.2980274558067322,0.8972781300544739,0.8972781300544739,0.0,213.5458068847656,220.0,47721.16796875,0.0,3176.873779296875,1.0,280.0420227050781,283.1648864746094,292.4875793457031,295.50982666015625,293.1499938964844,293.1499938964844,280.3500061035156,36164.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701237678527832,1.0,0.0,0.0,3.6484320163726807,3.64845609664917,8.881898452273163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.50927734375,0.0,1532.6546630859375,1895.4371337890625,0.0,4042.298583984375,0.9050506353378296,1.0,0.0,3.0,1.0,0.0
12232740,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.853958249092102,0.4836637675762176,0.4383784532546997,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.923724353313446,0.609221339225769,0.578776478767395,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8444980382919312,0.4679369628429413,0.329349935054779,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.774381160736084,0.3569520115852356,0.3423528373241424,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6673732399940491,0.2260917127132415,1.0401691198349,285.0394592285156,284.95001220703125,300.3500061035156,289.5249938964844,298.233642578125,297.2511901855469,285.0411376953125,1.0,0.6405367255210876,0.4214861094951629,0.4214861094951629,1.0,1.0,-3.277074098587036,1.0395195484161377,2.2375545501708984,0.2966795861721039,0.9000508785247803,0.9000508785247803,0.0,215.30056762695312,223.0,46699.9765625,0.0,3208.95947265625,1.0,280.3415832519531,283.3967590332031,292.4755859375,295.41473388671875,293.1499938964844,293.1499938964844,280.6499938964844,35966.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570697546005248,1.0,0.0,0.0,3.649049043655396,3.6490731239318848,8.884902626959956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.3466796875,0.0,1531.85791015625,1895.4371337890625,0.0,3926.422607421875,0.9050601720809937,1.0,0.0,3.0,1.0,0.0
12232800,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.853958249092102,0.4836637675762176,0.4383784532546997,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.923724353313446,0.609221339225769,0.578776478767395,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8444980382919312,0.4679369628429413,0.329349935054779,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.774381160736084,0.3569520115852356,0.3423528373241424,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6673732399940491,0.2260917127132415,1.0401691198349,285.0394592285156,284.95001220703125,300.3500061035156,289.5249938964844,298.233642578125,297.2511901855469,285.0411376953125,1.0,0.6405367255210876,0.4214861094951629,0.4214861094951629,1.0,1.0,-3.277074098587036,1.0395195484161377,2.2375545501708984,0.2966795861721039,0.9000508785247803,0.9000508785247803,0.0,215.30056762695312,223.0,46699.9765625,0.0,3208.95947265625,1.0,280.3415832519531,283.3967590332031,292.4755859375,295.41473388671875,293.1499938964844,293.1499938964844,280.6499938964844,35966.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570697546005248,1.0,0.0,0.0,3.649049043655396,3.6490731239318848,8.884902626959956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.3466796875,0.0,1531.85791015625,1895.4371337890625,0.0,3926.422607421875,0.9050601720809937,1.0,0.0,3.0,1.0,0.0
12232860,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.8536065816879272,0.4846036434173584,0.4391252100467682,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.9243244528770448,0.6122187972068787,0.58146733045578,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8464213013648987,0.4728708565235138,0.3326953053474426,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.7749573588371277,0.358933538198471,0.3441260457038879,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.667869508266449,0.2273675352334976,1.0454868078231812,285.2337341308594,284.95001220703125,300.3462219238281,289.52294921875,298.2428283691406,297.26873779296875,285.23541259765625,1.0,0.6435122489929199,0.4205704033374786,0.4205704033374786,1.0,1.0,-3.2937514781951904,1.0431084632873535,2.250643014907837,0.2965266704559326,0.9054364562034608,0.9054364562034608,0.0,216.8833923339844,226.0,45776.07421875,0.0,3254.885986328125,1.0,280.64190673828125,283.6289978027344,292.4813232421875,295.3583679199219,293.1499938964844,293.1499938964844,280.3500061035156,35727.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946116030216217,1.0,0.0,0.0,3.658549308776856,3.6585733890533447,8.931226602726383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.7841796875,0.0,1540.6573486328125,1895.4371337890625,0.0,3827.906005859375,0.9070260524749756,1.0,0.0,3.0,1.0,0.0
12232920,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.8536065816879272,0.4846036434173584,0.4391252100467682,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.9243244528770448,0.6122187972068787,0.58146733045578,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8464213013648987,0.4728708565235138,0.3326953053474426,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.7749573588371277,0.358933538198471,0.3441260457038879,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.667869508266449,0.2273675352334976,1.0454868078231812,285.2337341308594,284.95001220703125,300.3462219238281,289.52294921875,298.2428283691406,297.26873779296875,285.23541259765625,1.0,0.6435122489929199,0.4205704033374786,0.4205704033374786,1.0,1.0,-3.2937514781951904,1.0431084632873535,2.250643014907837,0.2965266704559326,0.9054364562034608,0.9054364562034608,0.0,216.8833923339844,226.0,45776.07421875,0.0,3254.885986328125,1.0,280.64190673828125,283.6289978027344,292.4813232421875,295.3583679199219,293.1499938964844,293.1499938964844,280.3500061035156,35727.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946116030216217,1.0,0.0,0.0,3.658549308776856,3.6585733890533447,8.931226602726383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.7841796875,0.0,1540.6573486328125,1895.4371337890625,0.0,3827.906005859375,0.9070260524749756,1.0,0.0,3.0,1.0,0.0
12232980,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8513351082801819,0.4836726784706116,0.4389564096927643,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9227020740509032,0.6135993599891663,0.5834030508995056,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8466388583183289,0.4764550626277923,0.33558389544487,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7739881277084351,0.3599924147129059,0.3455548286437988,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6670981645584106,0.2280835658311844,1.0502318143844604,285.0784606933594,284.95001220703125,300.3438720703125,289.5190734863281,298.2410888671875,297.2699584960937,285.0775146484375,1.0,0.6466541290283203,0.4196546971797943,0.4196546971797943,1.0,1.0,-3.306788682937622,1.0453473329544067,2.261441469192505,0.2960710227489471,0.9058699011802672,0.9058699011802672,0.0,219.77120971679688,229.0,47050.0,0.0,3300.372314453125,1.0,280.3578796386719,283.4277038574219,292.5662536621094,295.5923156738281,293.1499938964844,293.1499938964844,280.04998779296875,35808.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598240852355956,1.0,0.0,0.0,3.666359186172485,3.666383266448975,8.969398095359793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.08447265625,0.0,1550.0054931640625,1895.4371337890625,0.0,3951.017333984375,0.9088006615638732,1.0,0.0,3.0,1.0,0.0
