time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233040,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8513351082801819,0.4836726784706116,0.4389564096927643,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9227020740509032,0.6135993599891663,0.5834030508995056,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8466388583183289,0.4764550626277923,0.33558389544487,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7739881277084351,0.3599924147129059,0.3455548286437988,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6670981645584106,0.2280835658311844,1.0502318143844604,285.0784606933594,284.95001220703125,300.3438720703125,289.5190734863281,298.2410888671875,297.2699584960937,285.0775146484375,1.0,0.6466541290283203,0.4196546971797943,0.4196546971797943,1.0,1.0,-3.306788682937622,1.0453473329544067,2.261441469192505,0.2960710227489471,0.9058699011802672,0.9058699011802672,0.0,219.77120971679688,229.0,47050.0,0.0,3300.372314453125,1.0,280.3578796386719,283.4277038574219,292.5662536621094,295.5923156738281,293.1499938964844,293.1499938964844,280.04998779296875,35808.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598240852355956,1.0,0.0,0.0,3.666359186172485,3.666383266448975,8.969398095359793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.08447265625,0.0,1550.0054931640625,1895.4371337890625,0.0,3951.017333984375,0.9088006615638732,1.0,0.0,3.0,1.0,0.0
12233100,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8491493463516235,0.482564628124237,0.4382474720478058,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9206226468086244,0.6136160492897034,0.5837203860282898,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8457786440849304,0.4777251482009887,0.3366515040397644,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7725545167922974,0.36007159948349,0.3458566963672638,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6658368110656738,0.2280962765216827,1.0512028932571411,284.9429016113281,284.95001220703125,300.3431701660156,289.5165100097656,298.2361755371094,297.26470947265625,284.93603515625,1.0,0.6479928493499756,0.4191968142986297,0.4191968142986297,1.0,1.0,-3.309138298034668,1.0449575185775757,2.264180898666382,0.2952388823032379,0.9045050144195556,0.9045050144195556,0.0,221.77999877929688,229.0,48089.06640625,0.0,3317.01318359375,1.0,280.1009216308594,283.25225830078125,292.596923828125,295.751220703125,293.1499938964844,293.1499938964844,280.04998779296875,35905.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696609973907472,1.0,0.0,0.0,3.66796612739563,3.667990207672119,8.977262382359186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.48876953125,0.0,1552.5389404296875,1895.4371337890625,0.0,4038.221923828125,0.9091892838478088,1.0,0.0,3.0,1.0,0.0
12233160,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8464433550834656,0.4811991155147552,0.4371707737445831,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9179036617279052,0.613314688205719,0.5836241841316223,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8444237112998962,0.4787653684616089,0.3374827206134796,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7706224322319031,0.3599193096160888,0.3458805978298187,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6640937328338623,0.2279101759195327,1.0511455535888672,284.8971862792969,284.95001220703125,300.3428039550781,289.5135192871094,298.22930908203125,297.2569580078125,284.8960266113281,1.0,0.6491100788116455,0.4186091721057892,0.4186091721057892,1.0,1.0,-3.30869197845459,1.0432318449020386,2.2654600143432617,0.2936797440052032,0.9036571383476256,0.9036571383476256,0.0,224.03892517089844,217.0,48218.484375,0.0,3328.769287109375,1.0,280.0577087402344,283.2029113769531,292.57177734375,295.69195556640625,293.1499938964844,293.1499938964844,279.75,35987.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974612832069397,1.0,0.0,0.0,3.6674437522888175,3.667468070983887,8.974706133813015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.4501953125,0.0,1552.5662841796875,1895.4371337890625,0.0,4081.7216796875,0.9091574549674988,1.0,0.0,3.0,1.0,0.0
12233220,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8465223908424377,0.478104293346405,0.4344422519207001,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.9196247458457948,0.6121571660041809,0.5826371908187866,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8471600413322449,0.4804840683937073,0.3386961817741394,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.7718598246574402,0.3592149019241333,0.3452623784542084,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6649163365364075,0.2271765768527984,1.04801607131958,284.7105712890625,284.95001220703125,300.34295654296875,289.5063781738281,298.2138366699219,297.2391662597656,284.70916748046875,1.0,0.6465653777122498,0.4174338579177856,0.4174338579177856,1.0,1.0,-3.3011863231658936,1.0373549461364746,2.263831377029419,0.2896048426628113,0.898914635181427,0.898914635181427,0.0,221.7307281494141,205.0,49239.5625,0.0,3298.842041015625,1.0,279.75799560546875,282.97637939453125,292.55340576171875,295.7437438964844,293.1499938964844,293.1499938964844,280.04998779296875,36216.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865044951438904,1.0,0.0,0.0,3.6600499153137207,3.660074234008789,8.938554856285919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.94873046875,0.0,1546.0057373046875,1895.4371337890625,0.0,4185.001953125,0.9076542258262634,1.0,0.0,3.0,1.0,0.0
12233280,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8465223908424377,0.478104293346405,0.4344422519207001,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.9196247458457948,0.6121571660041809,0.5826371908187866,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8471600413322449,0.4804840683937073,0.3386961817741394,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.7718598246574402,0.3592149019241333,0.3452623784542084,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6649163365364075,0.2271765768527984,1.04801607131958,284.7105712890625,284.95001220703125,300.34295654296875,289.5063781738281,298.2138366699219,297.2391662597656,284.70916748046875,1.0,0.6465653777122498,0.4174338579177856,0.4174338579177856,1.0,1.0,-3.3011863231658936,1.0373549461364746,2.263831377029419,0.2896048426628113,0.898914635181427,0.898914635181427,0.0,221.7307281494141,205.0,49239.5625,0.0,3298.842041015625,1.0,279.75799560546875,282.97637939453125,292.55340576171875,295.7437438964844,293.1499938964844,293.1499938964844,280.04998779296875,36216.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865044951438904,1.0,0.0,0.0,3.6600499153137207,3.660074234008789,8.938554856285919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.94873046875,0.0,1546.0057373046875,1895.4371337890625,0.0,4185.001953125,0.9076542258262634,1.0,0.0,3.0,1.0,0.0
12233340,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8520979881286621,0.4769537150859833,0.432556539773941,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.928223729133606,0.6125351190567017,0.582158625125885,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8553065061569214,0.4837006032466888,0.340347409248352,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7780542373657227,0.3594675660133362,0.3448609709739685,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6700003743171692,0.2270581126213073,1.044950246810913,284.87261962890625,284.95001220703125,300.3441467285156,289.49774169921875,298.2099914550781,297.23760986328125,284.8738098144531,1.0,0.6418581008911133,0.4162585139274597,0.4162585139274597,1.0,1.0,-3.296145439147949,1.0323823690414429,2.263763189315796,0.2855969369411468,0.8992112874984741,0.8992112874984741,0.0,214.2160797119141,193.0,48062.06640625,0.0,3245.284423828125,1.0,280.0420837402344,283.1822204589844,292.46173095703125,295.5084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36123.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752316474914552,1.0,0.0,0.0,3.654712200164795,3.654736280441284,8.912501812119444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.41259765625,0.0,1539.3447265625,1895.4371337890625,0.0,4087.138671875,0.9064260125160216,1.0,0.0,3.0,1.0,0.0
12233400,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8520979881286621,0.4769537150859833,0.432556539773941,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.928223729133606,0.6125351190567017,0.582158625125885,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8553065061569214,0.4837006032466888,0.340347409248352,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7780542373657227,0.3594675660133362,0.3448609709739685,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6700003743171692,0.2270581126213073,1.044950246810913,284.87261962890625,284.95001220703125,300.3441467285156,289.49774169921875,298.2099914550781,297.23760986328125,284.8738098144531,1.0,0.6418581008911133,0.4162585139274597,0.4162585139274597,1.0,1.0,-3.296145439147949,1.0323823690414429,2.263763189315796,0.2855969369411468,0.8992112874984741,0.8992112874984741,0.0,214.2160797119141,193.0,48062.06640625,0.0,3245.284423828125,1.0,280.0420837402344,283.1822204589844,292.46173095703125,295.5084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36123.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752316474914552,1.0,0.0,0.0,3.654712200164795,3.654736280441284,8.912501812119444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.41259765625,0.0,1539.3447265625,1895.4371337890625,0.0,4087.138671875,0.9064260125160216,1.0,0.0,3.0,1.0,0.0
12233460,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8632293939590454,0.4773636162281036,0.432242751121521,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9434826374053956,0.614561915397644,0.5832988619804382,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8690420985221863,0.4883156716823578,0.3430238366127014,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7893522381782532,0.36085245013237,0.3454985320568084,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.679737389087677,0.2278534322977066,1.0455012321472168,285.0581359863281,284.95001220703125,300.34625244140625,289.4877624511719,298.21783447265625,297.2504577636719,285.0596008300781,1.0,0.6367224454879761,0.4155278503894806,0.4155278503894806,1.0,1.0,-3.3017771244049072,1.0323915481567385,2.269385576248169,0.2842451632022857,0.9021960496902466,0.9021960496902466,0.0,203.3319091796875,181.0,46984.16796875,0.0,3196.54248046875,1.0,280.3416442871094,283.4094543457031,292.4389343261719,295.39892578125,293.1499938964844,293.1499938964844,280.04998779296875,35933.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623069763183594,1.0,0.0,0.0,3.65657639503479,3.6566004753112793,8.921596190702985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.380859375,0.0,1539.9996337890625,1895.4371337890625,0.0,3973.123779296875,0.9067203998565674,1.0,0.0,3.0,1.0,0.0
12233520,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8632293939590454,0.4773636162281036,0.432242751121521,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9434826374053956,0.614561915397644,0.5832988619804382,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8690420985221863,0.4883156716823578,0.3430238366127014,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7893522381782532,0.36085245013237,0.3454985320568084,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.679737389087677,0.2278534322977066,1.0455012321472168,285.0581359863281,284.95001220703125,300.34625244140625,289.4877624511719,298.21783447265625,297.2504577636719,285.0596008300781,1.0,0.6367224454879761,0.4155278503894806,0.4155278503894806,1.0,1.0,-3.3017771244049072,1.0323915481567385,2.269385576248169,0.2842451632022857,0.9021960496902466,0.9021960496902466,0.0,203.3319091796875,181.0,46984.16796875,0.0,3196.54248046875,1.0,280.3416442871094,283.4094543457031,292.4389343261719,295.39892578125,293.1499938964844,293.1499938964844,280.04998779296875,35933.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623069763183594,1.0,0.0,0.0,3.65657639503479,3.6566004753112793,8.921596190702985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.380859375,0.0,1539.9996337890625,1895.4371337890625,0.0,3973.123779296875,0.9067203998565674,1.0,0.0,3.0,1.0,0.0
12233580,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8755483031272888,0.4762296080589294,0.4313277304172516,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9593781232833862,0.6153354644775391,0.5840780138969421,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8843086957931519,0.4918330907821655,0.3454406857490539,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8018845915794373,0.3615733087062835,0.3460255265235901,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6907777190208435,0.2283323407173156,1.0464032888412476,284.8983154296875,284.95001220703125,300.34918212890625,289.4765014648437,298.21759033203125,297.2513122558594,284.897216796875,1.0,0.6312828660011292,0.4147971868515014,0.4147971868515014,1.0,1.0,-3.306251049041748,1.0319989919662476,2.27425217628479,0.2830187380313873,0.9001939296722412,0.9001939296722412,0.0,192.2874450683593,169.0,48124.90625,0.0,3144.148681640625,1.0,280.05792236328125,283.2071838378906,292.5124816894531,295.6090087890625,293.1499938964844,293.1499938964844,279.75,36047.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735543727874756,1.0,0.0,0.0,3.6555404663085938,3.655564546585083,8.916542242332071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.115234375,0.0,1539.69482421875,1895.4371337890625,0.0,4072.447265625,0.906540870666504,1.0,0.0,3.0,1.0,0.0
12233640,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8755483031272888,0.4762296080589294,0.4313277304172516,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9593781232833862,0.6153354644775391,0.5840780138969421,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8843086957931519,0.4918330907821655,0.3454406857490539,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8018845915794373,0.3615733087062835,0.3460255265235901,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6907777190208435,0.2283323407173156,1.0464032888412476,284.8983154296875,284.95001220703125,300.34918212890625,289.4765014648437,298.21759033203125,297.2513122558594,284.897216796875,1.0,0.6312828660011292,0.4147971868515014,0.4147971868515014,1.0,1.0,-3.306251049041748,1.0319989919662476,2.27425217628479,0.2830187380313873,0.9001939296722412,0.9001939296722412,0.0,192.2874450683593,169.0,48124.90625,0.0,3144.148681640625,1.0,280.05792236328125,283.2071838378906,292.5124816894531,295.6090087890625,293.1499938964844,293.1499938964844,279.75,36047.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735543727874756,1.0,0.0,0.0,3.6555404663085938,3.655564546585083,8.916542242332071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.115234375,0.0,1539.69482421875,1895.4371337890625,0.0,4072.447265625,0.906540870666504,1.0,0.0,3.0,1.0,0.0
12233700,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.8813416957855225,0.4750897884368896,0.4303069412708282,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.96644127368927,0.6150937080383301,0.5838640928268433,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8916947841644287,0.4931211769580841,0.3463047742843628,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.8077821731567383,0.3615432977676391,0.3459291160106659,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.6959972381591797,0.2282951772212982,1.045732498168945,284.7614440917969,284.95001220703125,300.3509216308594,289.470458984375,298.2139587402344,297.24676513671875,284.75445556640625,1.0,0.6282481551170349,0.4144318699836731,0.4144318699836731,1.0,1.0,-3.3048880100250244,1.0305147171020508,2.2743732929229736,0.2819011509418487,0.8976062536239624,0.8976062536239624,0.0,187.06607055664065,169.0,49099.28125,0.0,3111.696044921875,1.0,279.8012390136719,283.0321960449219,292.54010009765625,295.7606201171875,293.1499938964844,293.1499938964844,279.75,36158.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823329448699952,1.0,0.0,0.0,3.652365446090698,3.652389526367188,8.901059800336952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.45458984375,0.0,1536.986083984375,1895.4371337890625,0.0,4148.9697265625,0.9058689475059508,1.0,0.0,3.0,1.0,0.0
12233760,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.886904239654541,0.4737227261066437,0.4289480149745941,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.972929060459137,0.6145477890968323,0.5832500457763672,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.8989024758338928,0.4942046105861664,0.3469473421573639,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.8132546544075012,0.3613101840019226,0.3455809652805328,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.7009804844856262,0.2280946969985962,1.0441900491714478,284.7147521972656,284.95001220703125,300.352783203125,289.464111328125,298.2086486816406,297.2401428222656,284.7134704589844,1.0,0.6249613761901855,0.4139622151851654,0.4139622151851654,1.0,1.0,-3.301018714904785,1.0278706550598145,2.2731480598449707,0.2801709473133087,0.8955315947532654,0.8955315947532654,0.0,182.0011749267578,157.0,49172.33203125,0.0,3074.689208984375,1.0,279.7578430175781,282.9833068847656,292.5133972167969,295.6954345703125,293.1499938964844,293.1499938964844,280.04998779296875,36251.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864745140075684,1.0,0.0,0.0,3.646820545196533,3.6468446254730233,8.874054060470371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.17724609375,0.0,1531.516357421875,1895.4371337890625,0.0,4184.74365234375,0.904724657535553,1.0,0.0,3.0,1.0,0.0
12233820,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9021304845809937,0.4728611707687378,0.4272159337997436,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9881957173347472,0.6150233149528503,0.5827479958534241,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9183697700500488,0.4978706538677215,0.3488149642944336,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8268530368804932,0.36178719997406,0.3452722132205963,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7136248350143433,0.2282972037792205,1.0419836044311523,284.8785705566406,284.95001220703125,300.3569641113281,289.45068359375,298.2086486816406,297.24188232421875,284.8797912597656,1.0,0.6182489991188049,0.4130229353904724,0.4130229353904724,1.0,1.0,-3.2975399494171143,1.0240834951400757,2.273456335067749,0.2770069539546966,0.8959194421768188,0.8959194421768188,0.0,170.5437469482422,145.0,48012.16015625,0.0,3002.65869140625,1.0,280.0419616699219,283.1906433105469,292.41912841796875,295.4629211425781,293.1499938964844,293.1499938964844,280.3500061035156,36138.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762317538261414,1.0,0.0,0.0,3.6409170627594,3.6409409046173096,8.845346997077286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.79052734375,0.0,1524.1199951171875,1895.4371337890625,0.0,4095.8828125,0.9033536314964294,1.0,0.0,3.0,1.0,0.0
12233880,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9021304845809937,0.4728611707687378,0.4272159337997436,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9881957173347472,0.6150233149528503,0.5827479958534241,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9183697700500488,0.4978706538677215,0.3488149642944336,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8268530368804932,0.36178719997406,0.3452722132205963,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7136248350143433,0.2282972037792205,1.0419836044311523,284.8785705566406,284.95001220703125,300.3569641113281,289.45068359375,298.2086486816406,297.24188232421875,284.8797912597656,1.0,0.6182489991188049,0.4130229353904724,0.4130229353904724,1.0,1.0,-3.2975399494171143,1.0240834951400757,2.273456335067749,0.2770069539546966,0.8959194421768188,0.8959194421768188,0.0,170.5437469482422,145.0,48012.16015625,0.0,3002.65869140625,1.0,280.0419616699219,283.1906433105469,292.41912841796875,295.4629211425781,293.1499938964844,293.1499938964844,280.3500061035156,36138.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762317538261414,1.0,0.0,0.0,3.6409170627594,3.6409409046173096,8.845346997077286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.79052734375,0.0,1524.1199951171875,1895.4371337890625,0.0,4095.8828125,0.9033536314964294,1.0,0.0,3.0,1.0,0.0
12233940,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9229491353034972,0.4734194576740265,0.4270549416542053,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9990000128746032,0.6173051595687866,0.574217677116394,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9435998797416688,0.5027920007705688,0.3517233729362488,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8435660004615784,0.3632693588733673,0.3460187911987304,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7280176877975464,0.2292709797620773,1.0434446334838867,285.0601806640625,284.95001220703125,300.3615417480469,289.4363098144531,298.2178649902344,297.2567138671875,285.0607604980469,1.0,0.6116140484809875,0.4120836555957794,0.4120836555957794,1.0,1.0,-3.29639220237732,1.0211219787597656,2.2752699851989746,0.2741912305355072,0.8989264965057373,0.8989264965057373,0.0,158.88677978515625,133.0,46867.65234375,0.0,2931.81591796875,1.0,280.3415222167969,283.4141540527344,292.39019775390625,295.34722900390625,293.1499938964844,293.1499938964844,280.6499938964844,35937.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638941884040833,1.0,0.0,0.0,3.642679929733277,3.6427040100097656,8.853915005602175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.25537109375,0.0,1524.5703125,1895.4371337890625,0.0,3987.22216796875,0.9036136269569396,1.0,0.0,3.0,1.0,0.0
12234000,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9229491353034972,0.4734194576740265,0.4270549416542053,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9990000128746032,0.6173051595687866,0.574217677116394,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9435998797416688,0.5027920007705688,0.3517233729362488,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8435660004615784,0.3632693588733673,0.3460187911987304,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7280176877975464,0.2292709797620773,1.0434446334838867,285.0601806640625,284.95001220703125,300.3615417480469,289.4363098144531,298.2178649902344,297.2567138671875,285.0607604980469,1.0,0.6116140484809875,0.4120836555957794,0.4120836555957794,1.0,1.0,-3.29639220237732,1.0211219787597656,2.2752699851989746,0.2741912305355072,0.8989264965057373,0.8989264965057373,0.0,158.88677978515625,133.0,46867.65234375,0.0,2931.81591796875,1.0,280.3415222167969,283.4141540527344,292.39019775390625,295.34722900390625,293.1499938964844,293.1499938964844,280.6499938964844,35937.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638941884040833,1.0,0.0,0.0,3.642679929733277,3.6427040100097656,8.853915005602175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.25537109375,0.0,1524.5703125,1895.4371337890625,0.0,3987.22216796875,0.9036136269569396,1.0,0.0,3.0,1.0,0.0
12234060,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.940604031085968,0.4743402600288391,0.4275242984294891,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9990000128746032,0.6241533160209656,0.5474253296852112,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9633788466453552,0.5081213116645813,0.3551295697689056,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.8577678799629211,0.3651481866836548,0.3473967611789703,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.7397390604019165,0.2305848449468612,1.0475021600723269,285.21942138671875,284.95001220703125,300.3664245605469,289.4211120605469,298.2366943359375,297.28594970703125,285.2196044921875,1.0,0.6032803654670715,0.411361962556839,0.411361962556839,1.0,1.0,-3.272250175476074,1.0105183124542236,2.2617318630218506,0.2694121897220611,0.903900682926178,0.903900682926178,0.0,149.8353729248047,136.0,45511.09765625,0.0,2832.854736328125,1.0,280.64178466796875,283.6185607910156,292.3749389648437,295.24951171875,293.1499938964844,293.1499938964844,280.3500061035156,35726.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521399140357972,1.0,0.0,0.0,3.652387857437134,3.652411699295044,8.901168939701165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.5771484375,0.0,1533.780029296875,1895.4371337890625,0.0,3882.2197265625,0.9056384563446044,1.0,0.0,3.0,1.0,0.0
12234120,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.940604031085968,0.4743402600288391,0.4275242984294891,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9990000128746032,0.6241533160209656,0.5474253296852112,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9633788466453552,0.5081213116645813,0.3551295697689056,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.8577678799629211,0.3651481866836548,0.3473967611789703,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.7397390604019165,0.2305848449468612,1.0475021600723269,285.21942138671875,284.95001220703125,300.3664245605469,289.4211120605469,298.2366943359375,297.28594970703125,285.2196044921875,1.0,0.6032803654670715,0.411361962556839,0.411361962556839,1.0,1.0,-3.272250175476074,1.0105183124542236,2.2617318630218506,0.2694121897220611,0.903900682926178,0.903900682926178,0.0,149.8353729248047,136.0,45511.09765625,0.0,2832.854736328125,1.0,280.64178466796875,283.6185607910156,292.3749389648437,295.24951171875,293.1499938964844,293.1499938964844,280.3500061035156,35726.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521399140357972,1.0,0.0,0.0,3.652387857437134,3.652411699295044,8.901168939701165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.5771484375,0.0,1533.780029296875,1895.4371337890625,0.0,3882.2197265625,0.9056384563446044,1.0,0.0,3.0,1.0,0.0
12234180,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9508594870567322,0.4733605086803436,0.42703977227211,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.6318414211273193,0.531218945980072,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9754301309585572,0.5119443535804749,0.3579990863800049,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8671731352806091,0.3660413324832916,0.3484015166759491,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7475571036338806,0.2313265353441238,1.0510097742080688,285.0374450683594,284.95001220703125,300.3715209960937,289.4052124023437,298.2528686523437,297.310546875,285.03582763671875,1.0,0.5992571711540222,0.4106402993202209,0.4106402993202209,1.0,1.0,-3.261037826538086,1.0045859813690186,2.2564518451690674,0.265733540058136,0.903585970401764,0.903585970401764,0.0,144.6666259765625,156.0,46485.1171875,0.0,2780.73583984375,1.0,280.3579406738281,283.3979797363281,292.44091796875,295.44024658203125,293.1499938964844,293.1499938964844,280.04998779296875,35844.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634128212928772,1.0,0.0,0.0,3.6589086055755615,3.658932685852051,8.932981359066616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.8935546875,0.0,1541.9356689453125,1895.4371337890625,0.0,3982.94921875,0.9071532487869264,1.0,0.0,3.0,1.0,0.0
12234240,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9508594870567322,0.4733605086803436,0.42703977227211,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.6318414211273193,0.531218945980072,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9754301309585572,0.5119443535804749,0.3579990863800049,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8671731352806091,0.3660413324832916,0.3484015166759491,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7475571036338806,0.2313265353441238,1.0510097742080688,285.0374450683594,284.95001220703125,300.3715209960937,289.4052124023437,298.2528686523437,297.310546875,285.03582763671875,1.0,0.5992571711540222,0.4106402993202209,0.4106402993202209,1.0,1.0,-3.261037826538086,1.0045859813690186,2.2564518451690674,0.265733540058136,0.903585970401764,0.903585970401764,0.0,144.6666259765625,156.0,46485.1171875,0.0,2780.73583984375,1.0,280.3579406738281,283.3979797363281,292.44091796875,295.44024658203125,293.1499938964844,293.1499938964844,280.04998779296875,35844.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634128212928772,1.0,0.0,0.0,3.6589086055755615,3.658932685852051,8.932981359066616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.8935546875,0.0,1541.9356689453125,1895.4371337890625,0.0,3982.94921875,0.9071532487869264,1.0,0.0,3.0,1.0,0.0
12234300,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9490219950675964,0.4723001420497894,0.4262914955615997,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.6344778537750244,0.533077597618103,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9753172993659972,0.5133650302886963,0.3591179847717285,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.866314172744751,0.3660690188407898,0.348584234714508,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7469272017478943,0.231397733092308,1.051893949508667,284.8991394042969,284.95001220703125,300.3740539550781,289.39703369140625,298.25592041015625,297.3149719238281,284.89239501953125,1.0,0.6006086468696594,0.4102794826030731,0.4102794826030731,1.0,1.0,-3.264975070953369,1.0050255060195925,2.259949445724488,0.2649836540222168,0.9018964171409608,0.9018964171409608,0.0,145.3464813232422,156.0,47509.87890625,0.0,2792.711669921875,1.0,280.1011047363281,283.2216796875,292.46630859375,295.58697509765625,293.1499938964844,293.1499938964844,280.04998779296875,35952.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721301198005676,1.0,0.0,0.0,3.659545421600342,3.659569501876831,8.936091262512491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.28759765625,0.0,1543.4609375,1895.4371337890625,0.0,4059.947021484375,0.9073346853256226,1.0,0.0,3.0,1.0,0.0
12234360,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9431238174438475,0.4710472822189331,0.4252828061580658,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.6357012391090393,0.5407389402389526,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9717383980751038,0.5146030187606812,0.3600632548332214,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8622050881385803,0.3658978044986725,0.3485706150531769,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7436214685440063,0.2312976717948913,1.05214524269104,284.8591003417969,284.95001220703125,300.3766174316406,289.3887023925781,298.25390625,297.3113098144531,284.85870361328125,1.0,0.6035125255584717,0.4100390672683716,0.4100390672683716,1.0,1.0,-3.274386405944824,1.0076998472213743,2.26668643951416,0.2654464244842529,0.9008477926254272,0.9008477926254272,0.0,147.9431610107422,176.0,47724.71875,0.0,2826.82177734375,1.0,280.05780029296875,283.1778564453125,292.4388122558594,295.5254211425781,293.1499938964844,293.1499938964844,279.75,36036.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764028787612916,1.0,0.0,0.0,3.658056497573853,3.658080577850342,8.928820420806005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.8388671875,0.0,1542.42626953125,1895.4371337890625,0.0,4097.3779296875,0.9070914387702942,1.0,0.0,3.0,1.0,0.0
12234420,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9241508841514589,0.4683163464069366,0.4232016801834106,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9990000128746032,0.6340109705924988,0.5671359300613403,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.957854986190796,0.5168236494064331,0.3618814349174499,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.8487299084663391,0.3652302622795105,0.3483473658561706,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.7325793504714966,0.2307515442371368,1.051677942276001,284.70068359375,284.95001220703125,300.3816833496094,289.3717346191406,298.2367248535156,297.2842712402344,284.7008361816406,1.0,0.612941563129425,0.4095582067966461,0.4095582067966461,1.0,1.0,-3.304967403411865,1.0172336101531982,2.287733793258667,0.2680438458919525,0.8961412906646729,0.8961412906646729,0.0,157.07493591308594,194.0,49108.2109375,0.0,2942.82568359375,1.0,279.7580871582031,282.9753723144531,292.4209899902344,295.5929260253906,293.1499938964844,293.1499938964844,280.04998779296875,36248.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887021780014038,1.0,0.0,0.0,3.649299383163452,3.649323463439941,8.886121918294521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.4404296875,0.0,1534.2509765625,1895.4371337890625,0.0,4203.89501953125,0.905277132987976,1.0,0.0,3.0,1.0,0.0
12234480,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9241508841514589,0.4683163464069366,0.4232016801834106,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9990000128746032,0.6340109705924988,0.5671359300613403,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.957854986190796,0.5168236494064331,0.3618814349174499,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.8487299084663391,0.3652302622795105,0.3483473658561706,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.7325793504714966,0.2307515442371368,1.051677942276001,284.70068359375,284.95001220703125,300.3816833496094,289.3717346191406,298.2367248535156,297.2842712402344,284.7008361816406,1.0,0.612941563129425,0.4095582067966461,0.4095582067966461,1.0,1.0,-3.304967403411865,1.0172336101531982,2.287733793258667,0.2680438458919525,0.8961412906646729,0.8961412906646729,0.0,157.07493591308594,194.0,49108.2109375,0.0,2942.82568359375,1.0,279.7580871582031,282.9753723144531,292.4209899902344,295.5929260253906,293.1499938964844,293.1499938964844,280.04998779296875,36248.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887021780014038,1.0,0.0,0.0,3.649299383163452,3.649323463439941,8.886121918294521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.4404296875,0.0,1534.2509765625,1895.4371337890625,0.0,4203.89501953125,0.905277132987976,1.0,0.0,3.0,1.0,0.0
12234540,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9037376642227172,0.4675348401069641,0.4223156571388244,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9987254738807678,0.6295170783996582,0.5974525809288025,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9401893615722656,0.5206695199012756,0.364461600780487,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8337215185165405,0.3655596077442169,0.3487104475498199,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.719809353351593,0.2307411283254623,1.052522897720337,284.9013977050781,284.95001220703125,300.38653564453125,289.3543701171875,298.2228698730469,297.2613220214844,284.9039611816406,1.0,0.6251037120819092,0.409077376127243,0.409077376127243,1.0,1.0,-3.3454701900482178,1.0302132368087769,2.315256834030152,0.2721936106681824,0.8970764875411987,0.8970764875411987,0.0,169.33499145507812,212.0,48402.43359375,0.0,3100.001220703125,1.0,280.0419921875,283.2117614746094,292.3302001953125,295.38653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36111.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979836106300354,1.0,0.0,0.0,3.6442344188690186,3.6442582607269287,8.86147233813972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.82763671875,0.0,1527.5948486328125,1895.4371337890625,0.0,4127.29833984375,0.9040814638137816,1.0,0.0,3.0,1.0,0.0
12234600,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9037376642227172,0.4675348401069641,0.4223156571388244,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9987254738807678,0.6295170783996582,0.5974525809288025,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9401893615722656,0.5206695199012756,0.364461600780487,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8337215185165405,0.3655596077442169,0.3487104475498199,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.719809353351593,0.2307411283254623,1.052522897720337,284.9013977050781,284.95001220703125,300.38653564453125,289.3543701171875,298.2228698730469,297.2613220214844,284.9039611816406,1.0,0.6251037120819092,0.409077376127243,0.409077376127243,1.0,1.0,-3.3454701900482178,1.0302132368087769,2.315256834030152,0.2721936106681824,0.8970764875411987,0.8970764875411987,0.0,169.33499145507812,212.0,48402.43359375,0.0,3100.001220703125,1.0,280.0419921875,283.2117614746094,292.3302001953125,295.38653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36111.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979836106300354,1.0,0.0,0.0,3.6442344188690186,3.6442582607269287,8.86147233813972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.82763671875,0.0,1527.5948486328125,1895.4371337890625,0.0,4127.29833984375,0.9040814638137816,1.0,0.0,3.0,1.0,0.0
12234660,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8780423998832703,0.4679852128028869,0.4232238829135895,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9743149876594543,0.6273767352104187,0.5953432321548462,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.913038730621338,0.5256515741348267,0.3683050870895386,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8127176761627197,0.3668163418769836,0.3504410982131958,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.700312077999115,0.2313870042562484,1.0581895112991333,285.09527587890625,284.95001220703125,300.3910522460937,289.3367614746094,298.2216796875,297.2621459960937,285.096923828125,1.0,0.6366726160049438,0.4076163470745086,0.4076163470745086,1.0,1.0,-3.3570120334625244,1.0302804708480835,2.326731443405152,0.2700001299381256,0.9006314873695374,0.9006314873695374,0.0,188.04983520507807,230.0,47401.98828125,0.0,3233.339599609375,1.0,280.341552734375,283.44403076171875,292.301513671875,295.28570556640625,293.1499938964844,293.1499938964844,280.04998779296875,35895.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698655009269714,1.0,0.0,0.0,3.6475696563720703,3.647593498229981,8.877699997356103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.2587890625,0.0,1529.6849365234375,1895.4371337890625,0.0,4040.023681640625,0.9046811461448668,1.0,0.0,3.0,1.0,0.0
12234720,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8780423998832703,0.4679852128028869,0.4232238829135895,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9743149876594543,0.6273767352104187,0.5953432321548462,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.913038730621338,0.5256515741348267,0.3683050870895386,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8127176761627197,0.3668163418769836,0.3504410982131958,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.700312077999115,0.2313870042562484,1.0581895112991333,285.09527587890625,284.95001220703125,300.3910522460937,289.3367614746094,298.2216796875,297.2621459960937,285.096923828125,1.0,0.6366726160049438,0.4076163470745086,0.4076163470745086,1.0,1.0,-3.3570120334625244,1.0302804708480835,2.326731443405152,0.2700001299381256,0.9006314873695374,0.9006314873695374,0.0,188.04983520507807,230.0,47401.98828125,0.0,3233.339599609375,1.0,280.341552734375,283.44403076171875,292.301513671875,295.28570556640625,293.1499938964844,293.1499938964844,280.04998779296875,35895.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698655009269714,1.0,0.0,0.0,3.6475696563720703,3.647593498229981,8.877699997356103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.2587890625,0.0,1529.6849365234375,1895.4371337890625,0.0,4040.023681640625,0.9046811461448668,1.0,0.0,3.0,1.0,0.0
12234780,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8568750023841858,0.4667456150054931,0.4233334064483642,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9499496817588806,0.6261110901832581,0.5950092077255249,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8925946354866028,0.5292565226554871,0.3716790974140167,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7939162850379944,0.3672809600830078,0.3519140183925628,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6834811568260193,0.2315838783979416,1.063474178314209,284.9413452148437,284.95001220703125,300.3951110839844,289.3190002441406,298.21649169921875,297.2577209472656,284.9404602050781,1.0,0.6481093168258667,0.4061553478240967,0.4061553478240967,1.0,1.0,-3.36893892288208,1.030359983444214,2.338578939437866,0.2677114307880401,0.8992440700531006,0.8992440700531006,0.0,206.71408081054688,248.0,48628.2890625,0.0,3367.666748046875,1.0,280.0579833984375,283.24615478515625,292.36358642578125,295.4901428222656,293.1499938964844,293.1499938964844,280.3500061035156,35995.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828158617019652,1.0,0.0,0.0,3.6484296321868896,3.648453712463379,8.881887652023579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.45361328125,0.0,1531.3876953125,1895.4371337890625,0.0,4153.15185546875,0.904915988445282,1.0,0.0,3.0,1.0,0.0
12234840,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8568750023841858,0.4667456150054931,0.4233334064483642,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9499496817588806,0.6261110901832581,0.5950092077255249,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8925946354866028,0.5292565226554871,0.3716790974140167,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7939162850379944,0.3672809600830078,0.3519140183925628,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6834811568260193,0.2315838783979416,1.063474178314209,284.9413452148437,284.95001220703125,300.3951110839844,289.3190002441406,298.21649169921875,297.2577209472656,284.9404602050781,1.0,0.6481093168258667,0.4061553478240967,0.4061553478240967,1.0,1.0,-3.36893892288208,1.030359983444214,2.338578939437866,0.2677114307880401,0.8992440700531006,0.8992440700531006,0.0,206.71408081054688,248.0,48628.2890625,0.0,3367.666748046875,1.0,280.0579833984375,283.24615478515625,292.36358642578125,295.4901428222656,293.1499938964844,293.1499938964844,280.3500061035156,35995.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828158617019652,1.0,0.0,0.0,3.6484296321868896,3.648453712463379,8.881887652023579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.45361328125,0.0,1531.3876953125,1895.4371337890625,0.0,4153.15185546875,0.904915988445282,1.0,0.0,3.0,1.0,0.0
