time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234900,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8472715616226196,0.4662582278251648,0.4230002462863922,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9377214312553406,0.6258550882339478,0.5948404669761658,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8834123015403748,0.5311729907989502,0.373110681772232,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7850480079650879,0.3674933016300201,0.3523655533790588,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6756458282470703,0.2316330969333648,1.0651320219039917,285.0650329589844,284.95001220703125,300.3969421386719,289.31011962890625,298.2148132324219,297.2569885253906,285.0714111328125,1.0,0.6535888910293579,0.4054248332977295,0.4054248332977295,1.0,1.0,-3.3725898265838623,1.0295827388763428,2.3430070877075195,0.2661535441875458,0.9011980891227722,0.9011980891227722,0.0,216.23426818847656,248.0,47690.73828125,0.0,3430.90234375,1.0,280.3011169433594,283.4068603515625,292.29266357421875,295.2784423828125,293.1499938964844,293.1499938964844,280.3500061035156,35914.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778966307640076,1.0,0.0,0.0,3.64996600151062,3.649990081787109,8.889369382814039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.794921875,0.0,1532.4912109375,1895.4371337890625,0.0,4110.4130859375,0.9052535891532898,1.0,0.0,3.0,1.0,0.0
12234960,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8393978476524353,0.4662121534347534,0.4231503009796142,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.9271939992904664,0.6261373162269592,0.595252275466919,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8759071826934814,0.5334795713424683,0.3748668730258941,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.7776360511779785,0.3679684698581695,0.3530644178390503,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.6691186428070068,0.2318626344203949,1.067480206489563,285.1098937988281,284.95001220703125,300.39862060546875,289.3012390136719,298.21661376953125,297.2604064941406,285.1111755371094,1.0,0.6591315269470215,0.4049426019191742,0.4049426019191742,1.0,1.0,-3.379036664962769,1.0304336547851562,2.3486032485961914,0.2655794322490692,0.9027482271194458,0.9027482271194458,0.0,225.24696350097656,251.0,47621.62109375,0.0,3497.894287109375,1.0,280.3425598144531,283.454833984375,292.2806396484375,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,35837.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975361466407776,1.0,0.0,0.0,3.6537137031555176,3.653737783432007,8.907633173294016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.10986328125,0.0,1536.087158203125,1895.4371337890625,0.0,4088.274169921875,0.9060106873512268,1.0,0.0,3.0,1.0,0.0
12235020,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8296017646789551,0.4646581411361694,0.4226216375827789,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.914432406425476,0.6255484223365784,0.5955325961112976,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8675371408462524,0.5368296504020691,0.3778070211410522,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7687802910804749,0.3681224286556244,0.3539244830608368,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6613156199455261,0.2318022847175598,1.070202350616455,284.9490661621094,284.95001220703125,300.40142822265625,289.2835693359375,298.2119140625,297.25567626953125,284.9479675292969,1.0,0.6657959222793579,0.403978168964386,0.403978168964386,1.0,1.0,-3.3865981101989746,1.0303272008895874,2.3562707901000977,0.2641258835792541,0.9014137983322144,0.9014137983322144,0.0,236.9790496826172,254.0,48799.91796875,0.0,3583.483642578125,1.0,280.0579528808594,283.2510986328125,292.3247985839844,295.46563720703125,293.1499938964844,293.1499938964844,279.75,35958.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871785640716552,1.0,0.0,0.0,3.655962467193604,3.6559865474700928,8.918601110963209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.84619140625,0.0,1539.502685546875,1895.4371337890625,0.0,4190.8037109375,0.9065728783607484,1.0,0.0,3.0,1.0,0.0
12235080,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8296017646789551,0.4646581411361694,0.4226216375827789,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.914432406425476,0.6255484223365784,0.5955325961112976,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8675371408462524,0.5368296504020691,0.3778070211410522,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7687802910804749,0.3681224286556244,0.3539244830608368,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6613156199455261,0.2318022847175598,1.070202350616455,284.9490661621094,284.95001220703125,300.40142822265625,289.2835693359375,298.2119140625,297.25567626953125,284.9479675292969,1.0,0.6657959222793579,0.403978168964386,0.403978168964386,1.0,1.0,-3.3865981101989746,1.0303272008895874,2.3562707901000977,0.2641258835792541,0.9014137983322144,0.9014137983322144,0.0,236.9790496826172,254.0,48799.91796875,0.0,3583.483642578125,1.0,280.0579528808594,283.2510986328125,292.3247985839844,295.46563720703125,293.1499938964844,293.1499938964844,279.75,35958.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871785640716552,1.0,0.0,0.0,3.655962467193604,3.6559865474700928,8.918601110963209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.84619140625,0.0,1539.502685546875,1895.4371337890625,0.0,4190.8037109375,0.9065728783607484,1.0,0.0,3.0,1.0,0.0
12235140,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.8216624855995178,0.4619024693965912,0.4206967055797577,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.9049680233001708,0.6236792802810669,0.5943817496299744,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.8614542484283447,0.5390852093696594,0.37977135181427,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.7619333863258362,0.3673643767833709,0.353742390871048,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.6551869511604309,0.2310460656881332,1.0691672563552856,284.7652282714844,284.95001220703125,300.40338134765625,289.26611328125,298.1998596191406,297.2414245605469,284.763916015625,1.0,0.669784426689148,0.4030137360095978,0.4030137360095978,1.0,1.0,-3.38380765914917,1.0266059637069702,2.35720157623291,0.2612650394439697,0.8974195122718811,0.8974195122718811,0.0,245.65167236328125,257.0,49876.77734375,0.0,3626.97412109375,1.0,279.7580871582031,283.02667236328125,292.31512451171875,295.5395812988281,293.1499938964844,293.1499938964844,280.04998779296875,36165.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999041557312012,1.0,0.0,0.0,3.650454998016357,3.650479078292847,8.891751690498495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.66845703125,0.0,1534.90966796875,1895.4371337890625,0.0,4299.1923828125,0.9054750800132751,1.0,0.0,3.0,1.0,0.0
12235200,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.8216624855995178,0.4619024693965912,0.4206967055797577,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.9049680233001708,0.6236792802810669,0.5943817496299744,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.8614542484283447,0.5390852093696594,0.37977135181427,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.7619333863258362,0.3673643767833709,0.353742390871048,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.6551869511604309,0.2310460656881332,1.0691672563552856,284.7652282714844,284.95001220703125,300.40338134765625,289.26611328125,298.1998596191406,297.2414245605469,284.763916015625,1.0,0.669784426689148,0.4030137360095978,0.4030137360095978,1.0,1.0,-3.38380765914917,1.0266059637069702,2.35720157623291,0.2612650394439697,0.8974195122718811,0.8974195122718811,0.0,245.65167236328125,257.0,49876.77734375,0.0,3626.97412109375,1.0,279.7580871582031,283.02667236328125,292.31512451171875,295.5395812988281,293.1499938964844,293.1499938964844,280.04998779296875,36165.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999041557312012,1.0,0.0,0.0,3.650454998016357,3.650479078292847,8.891751690498495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.66845703125,0.0,1534.90966796875,1895.4371337890625,0.0,4299.1923828125,0.9054750800132751,1.0,0.0,3.0,1.0,0.0
12235260,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8167123198509216,0.4607874155044555,0.4193844199180603,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8995608687400818,0.6232092976570129,0.5936417579650879,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8586440086364746,0.5427813529968262,0.3821256756782532,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7578665614128113,0.3674075305461883,0.3536800444126129,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.6514067053794861,0.2307703197002411,1.0679370164871216,284.9256591796875,284.95001220703125,300.4044189453125,289.2490234375,298.1974182128906,297.2408752441406,284.9267883300781,1.0,0.6724569797515869,0.4021102786064148,0.4021102786064148,1.0,1.0,-3.382603168487549,1.0236191749572754,2.358983993530273,0.258498340845108,0.8984137177467346,0.8984137177467346,0.0,251.19235229492188,260.0,48712.0,0.0,3656.1298828125,1.0,280.0420227050781,283.2309875488281,292.2177429199219,295.30242919921875,293.1499938964844,293.1499938964844,280.3500061035156,36058.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897563457489014,1.0,0.0,0.0,3.647542953491211,3.6475670337677,8.877570394361101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.177734375,0.0,1530.8758544921875,1895.4371337890625,0.0,4212.935546875,0.9047785997390748,1.0,0.0,3.0,1.0,0.0
12235320,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8167123198509216,0.4607874155044555,0.4193844199180603,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8995608687400818,0.6232092976570129,0.5936417579650879,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8586440086364746,0.5427813529968262,0.3821256756782532,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7578665614128113,0.3674075305461883,0.3536800444126129,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.6514067053794861,0.2307703197002411,1.0679370164871216,284.9256591796875,284.95001220703125,300.4044189453125,289.2490234375,298.1974182128906,297.2408752441406,284.9267883300781,1.0,0.6724569797515869,0.4021102786064148,0.4021102786064148,1.0,1.0,-3.382603168487549,1.0236191749572754,2.358983993530273,0.258498340845108,0.8984137177467346,0.8984137177467346,0.0,251.19235229492188,260.0,48712.0,0.0,3656.1298828125,1.0,280.0420227050781,283.2309875488281,292.2177429199219,295.30242919921875,293.1499938964844,293.1499938964844,280.3500061035156,36058.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897563457489014,1.0,0.0,0.0,3.647542953491211,3.6475670337677,8.877570394361101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.177734375,0.0,1530.8758544921875,1895.4371337890625,0.0,4212.935546875,0.9047785997390748,1.0,0.0,3.0,1.0,0.0
12235380,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8148242235183716,0.4611043930053711,0.4195250868797302,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8976453542709351,0.624309778213501,0.5944766402244568,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.85898756980896,0.5478310585021973,0.3855129480361938,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.75664222240448,0.3685269355773926,0.3546216189861297,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6502012610435486,0.2313357144594192,1.0701167583465576,285.1085510253906,284.95001220703125,300.40435791015625,289.2323608398437,298.2039794921875,297.2532043457031,285.10992431640625,1.0,0.6751685738563538,0.4012068510055542,0.4012068510055542,1.0,1.0,-3.391594409942627,1.0241714715957642,2.3674230575561523,0.2570425868034363,0.9020535349845886,0.9020535349845886,0.0,254.3002014160156,263.0,47636.73828125,0.0,3695.7158203125,1.0,280.3415832519531,283.4560241699219,292.1866149902344,295.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,35863.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775006771087646,1.0,0.0,0.0,3.652034521102905,3.6520586013793945,8.89944772097806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.103515625,0.0,1534.411376953125,1895.4371337890625,0.0,4106.96044921875,0.9056558609008788,1.0,0.0,3.0,1.0,0.0
12235440,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8148242235183716,0.4611043930053711,0.4195250868797302,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8976453542709351,0.624309778213501,0.5944766402244568,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.85898756980896,0.5478310585021973,0.3855129480361938,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.75664222240448,0.3685269355773926,0.3546216189861297,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6502012610435486,0.2313357144594192,1.0701167583465576,285.1085510253906,284.95001220703125,300.40435791015625,289.2323608398437,298.2039794921875,297.2532043457031,285.10992431640625,1.0,0.6751685738563538,0.4012068510055542,0.4012068510055542,1.0,1.0,-3.391594409942627,1.0241714715957642,2.3674230575561523,0.2570425868034363,0.9020535349845886,0.9020535349845886,0.0,254.3002014160156,263.0,47636.73828125,0.0,3695.7158203125,1.0,280.3415832519531,283.4560241699219,292.1866149902344,295.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,35863.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775006771087646,1.0,0.0,0.0,3.652034521102905,3.6520586013793945,8.89944772097806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.103515625,0.0,1534.411376953125,1895.4371337890625,0.0,4106.96044921875,0.9056558609008788,1.0,0.0,3.0,1.0,0.0
12235500,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8139961957931519,0.4607762694358825,0.4196063876152038,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8968754410743713,0.624488353729248,0.5949946641921997,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8592954874038696,0.5499449968338013,0.3872353732585907,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7562147378921509,0.3689075112342834,0.3552016317844391,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6498137712478638,0.2315517365932464,1.0717986822128296,284.9898376464844,284.95001220703125,300.40386962890625,289.2242431640625,298.2045288085937,297.2556457519531,284.98388671875,1.0,0.6765817999839783,0.4007551372051239,0.4007551372051239,1.0,1.0,-3.397113561630249,1.024788498878479,2.3723249435424805,0.2565576434135437,0.9011821150779724,0.9011821150779724,0.0,255.7656707763672,263.0,48666.58984375,0.0,3717.529541015625,1.0,280.0987243652344,283.29888916015625,292.25396728515625,295.40728759765625,293.1499938964844,293.1499938964844,280.04998779296875,35917.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844159483909608,1.0,0.0,0.0,3.653820514678955,3.653844594955444,8.90815442744497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.6220703125,0.0,1536.80224609375,1895.4371337890625,0.0,4166.9892578125,0.9060405492782592,1.0,0.0,3.0,1.0,0.0
12235560,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8122992515563965,0.4599043428897857,0.4190796315670013,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8952295184135437,0.6241042613983154,0.594916582107544,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8587737679481506,0.5515748858451843,0.388541579246521,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7550938725471497,0.3689334392547607,0.3554342985153198,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6488281488418579,0.2315202355384826,1.0724705457687378,284.9485778808594,284.95001220703125,300.403076171875,289.2162780761719,298.2013854980469,297.2530517578125,284.94757080078125,1.0,0.6778066158294678,0.400310605764389,0.400310605764389,1.0,1.0,-3.399052143096924,1.0241793394088743,2.37487268447876,0.2556580007076263,0.9007254242897034,0.9007254242897034,0.0,257.7534484863281,266.0,48814.83984375,0.0,3733.75537109375,1.0,280.05743408203125,283.2532653808594,292.2537536621094,295.3897705078125,293.1499938964844,293.1499938964844,279.75,35973.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889100193977356,1.0,0.0,0.0,3.653733730316162,3.653757572174072,8.907730375540268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.18359375,0.0,1537.1297607421875,1895.4371337890625,0.0,4205.6787109375,0.906086266040802,1.0,0.0,3.0,1.0,0.0
12235620,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.8077972531318665,0.4573324918746948,0.4171845316886902,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8908308148384094,0.6223220229148865,0.5937305092811584,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8567567467689514,0.5540586709976196,0.3905589282512665,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7519407868385315,0.3682979345321655,0.3552255630493164,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6459958553314209,0.2309199422597885,1.0714359283447266,284.7660522460937,284.95001220703125,300.4004821777344,289.2008972167969,298.18975830078125,297.2411804199219,284.7647705078125,1.0,0.6796842813491821,0.3994215726852417,0.3994215726852417,1.0,1.0,-3.396287202835083,1.020664930343628,2.375622272491455,0.2529728710651397,0.8967530131340027,0.8967530131340027,0.0,262.20587158203125,269.0,49894.19140625,0.0,3752.88330078125,1.0,279.7580871582031,283.0300598144531,292.2531433105469,295.4744567871094,293.1499938964844,293.1499938964844,280.04998779296875,36173.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647919178009033,3.6479432582855225,8.879401889316796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.912109375,0.0,1532.1494140625,1895.4371337890625,0.0,4300.0,0.9049144983291626,1.0,0.0,3.0,1.0,0.0
12235680,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.8077972531318665,0.4573324918746948,0.4171845316886902,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8908308148384094,0.6223220229148865,0.5937305092811584,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8567567467689514,0.5540586709976196,0.3905589282512665,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7519407868385315,0.3682979345321655,0.3552255630493164,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6459958553314209,0.2309199422597885,1.0714359283447266,284.7660522460937,284.95001220703125,300.4004821777344,289.2008972167969,298.18975830078125,297.2411804199219,284.7647705078125,1.0,0.6796842813491821,0.3994215726852417,0.3994215726852417,1.0,1.0,-3.396287202835083,1.020664930343628,2.375622272491455,0.2529728710651397,0.8967530131340027,0.8967530131340027,0.0,262.20587158203125,269.0,49894.19140625,0.0,3752.88330078125,1.0,279.7580871582031,283.0300598144531,292.2531433105469,295.4744567871094,293.1499938964844,293.1499938964844,280.04998779296875,36173.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647919178009033,3.6479432582855225,8.879401889316796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.912109375,0.0,1532.1494140625,1895.4371337890625,0.0,4300.0,0.9049144983291626,1.0,0.0,3.0,1.0,0.0
12235740,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8044852018356323,0.4563177227973938,0.4158965349197387,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8876534700393677,0.6218154430389404,0.5928933024406433,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8559718728065491,0.5579590797424316,0.3929912745952606,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497117519378662,0.3683966994285583,0.3551420867443084,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.6438748240470886,0.2307361662387848,1.070270299911499,284.9266967773437,284.95001220703125,300.3964538574219,289.18634033203125,298.1869201660156,297.2422180175781,284.9278259277344,1.0,0.6812641620635986,0.398532509803772,0.398532509803772,1.0,1.0,-3.3951408863067627,1.017724633216858,2.3774163722991943,0.2502152621746063,0.8977624773979187,0.8977624773979187,0.0,265.5523681640625,272.0,48730.46875,0.0,3769.53076171875,1.0,280.0419921875,283.2344970703125,292.1575012207031,295.2422180175781,293.1499938964844,293.1499938964844,280.3500061035156,36062.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916487336158752,1.0,0.0,0.0,3.644863605499268,3.6448874473571777,8.864532219376997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.7373046875,0.0,1527.927978515625,1895.4371337890625,0.0,4229.12744140625,0.904182493686676,1.0,0.0,3.0,1.0,0.0
12235800,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8044852018356323,0.4563177227973938,0.4158965349197387,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8876534700393677,0.6218154430389404,0.5928933024406433,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8559718728065491,0.5579590797424316,0.3929912745952606,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497117519378662,0.3683966994285583,0.3551420867443084,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.6438748240470886,0.2307361662387848,1.070270299911499,284.9266967773437,284.95001220703125,300.3964538574219,289.18634033203125,298.1869201660156,297.2422180175781,284.9278259277344,1.0,0.6812641620635986,0.398532509803772,0.398532509803772,1.0,1.0,-3.3951408863067627,1.017724633216858,2.3774163722991943,0.2502152621746063,0.8977624773979187,0.8977624773979187,0.0,265.5523681640625,272.0,48730.46875,0.0,3769.53076171875,1.0,280.0419921875,283.2344970703125,292.1575012207031,295.2422180175781,293.1499938964844,293.1499938964844,280.3500061035156,36062.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916487336158752,1.0,0.0,0.0,3.644863605499268,3.6448874473571777,8.864532219376997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.7373046875,0.0,1527.927978515625,1895.4371337890625,0.0,4229.12744140625,0.904182493686676,1.0,0.0,3.0,1.0,0.0
12235860,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8034515976905823,0.456689178943634,0.4160515964031219,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8867636322975159,0.622821033000946,0.593605637550354,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8572890162467957,0.5631961226463318,0.396477460861206,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7493432760238647,0.3695351779460907,0.3560642898082733,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.6434493064880371,0.2313534468412399,1.072510004043579,285.1097412109375,284.95001220703125,300.39080810546875,289.1726989746094,298.19293212890625,297.2555236816406,285.11114501953125,1.0,0.6834050416946411,0.397774875164032,0.397774875164032,1.0,1.0,-3.404170036315918,1.018651008605957,2.385519027709961,0.2490957379341125,0.9014192819595336,0.9014192819595336,0.0,267.53289794921875,275.0,47656.5,0.0,3803.0771484375,1.0,280.341552734375,283.4595642089844,292.12744140625,295.125732421875,293.1499938964844,293.1499938964844,280.04998779296875,35864.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794768691062928,1.0,0.0,0.0,3.649325132369995,3.649349212646485,8.886248110684392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.61767578125,0.0,1531.40234375,1895.4371337890625,0.0,4124.17431640625,0.9050504565238952,1.0,0.0,3.0,1.0,0.0
12235920,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8034515976905823,0.456689178943634,0.4160515964031219,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8867636322975159,0.622821033000946,0.593605637550354,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8572890162467957,0.5631961226463318,0.396477460861206,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7493432760238647,0.3695351779460907,0.3560642898082733,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.6434493064880371,0.2313534468412399,1.072510004043579,285.1097412109375,284.95001220703125,300.39080810546875,289.1726989746094,298.19293212890625,297.2555236816406,285.11114501953125,1.0,0.6834050416946411,0.397774875164032,0.397774875164032,1.0,1.0,-3.404170036315918,1.018651008605957,2.385519027709961,0.2490957379341125,0.9014192819595336,0.9014192819595336,0.0,267.53289794921875,275.0,47656.5,0.0,3803.0771484375,1.0,280.341552734375,283.4595642089844,292.12744140625,295.125732421875,293.1499938964844,293.1499938964844,280.04998779296875,35864.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794768691062928,1.0,0.0,0.0,3.649325132369995,3.649349212646485,8.886248110684392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.61767578125,0.0,1531.40234375,1895.4371337890625,0.0,4124.17431640625,0.9050504565238952,1.0,0.0,3.0,1.0,0.0
12235980,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8013647794723511,0.4555382430553436,0.4156243503093719,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8849315643310547,0.6224994659423828,0.5939146876335144,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8576381802558899,0.5670680999755859,0.3995859026908874,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7483024001121521,0.369935929775238,0.3568529784679413,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6425456404685974,0.2315626889467239,1.0748928785324097,284.95086669921875,284.95001220703125,300.38348388671875,289.16015625,298.1892395019531,297.255859375,284.9497985839844,1.0,0.6857369542121887,0.397017240524292,0.397017240524292,1.0,1.0,-3.411594867706299,1.0190088748931885,2.3925859928131104,0.2480358779430389,0.9001238346099854,0.9001238346099854,0.0,270.41729736328125,278.0,48836.94140625,0.0,3838.07470703125,1.0,280.0579833984375,283.2577819824219,292.1968078613281,295.3326416015625,293.1499938964844,293.1499938964844,279.75,35972.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907850623130798,1.0,0.0,0.0,3.651054620742798,3.651078701019287,8.894672873793752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.57470703125,0.0,1534.1358642578125,1895.4371337890625,0.0,4221.7431640625,0.9054859280586244,1.0,0.0,3.0,1.0,0.0
12236040,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8013647794723511,0.4555382430553436,0.4156243503093719,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8849315643310547,0.6224994659423828,0.5939146876335144,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8576381802558899,0.5670680999755859,0.3995859026908874,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7483024001121521,0.369935929775238,0.3568529784679413,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6425456404685974,0.2315626889467239,1.0748928785324097,284.95086669921875,284.95001220703125,300.38348388671875,289.16015625,298.1892395019531,297.255859375,284.9497985839844,1.0,0.6857369542121887,0.397017240524292,0.397017240524292,1.0,1.0,-3.411594867706299,1.0190088748931885,2.3925859928131104,0.2480358779430389,0.9001238346099854,0.9001238346099854,0.0,270.41729736328125,278.0,48836.94140625,0.0,3838.07470703125,1.0,280.0579833984375,283.2577819824219,292.1968078613281,295.3326416015625,293.1499938964844,293.1499938964844,279.75,35972.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907850623130798,1.0,0.0,0.0,3.651054620742798,3.651078701019287,8.894672873793752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.57470703125,0.0,1534.1358642578125,1895.4371337890625,0.0,4221.7431640625,0.9054859280586244,1.0,0.0,3.0,1.0,0.0
12236100,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7994927167892456,0.4543949663639068,0.4148654341697693,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8831944465637207,0.6217031478881836,0.5934650897979736,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8570544719696045,0.5684733390808105,0.4007531106472015,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7471252679824829,0.3697187304496765,0.3568702638149261,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.6415048241615295,0.2313576638698578,1.074853539466858,284.8145751953125,284.95001220703125,300.379150390625,289.154296875,298.1835632324219,297.2511291503906,284.8078918457031,1.0,0.6866932511329651,0.396638423204422,0.396638423204422,1.0,1.0,-3.4115240573883057,1.0178848505020142,2.393639326095581,0.2470243722200393,0.8978936076164246,0.8978936076164246,0.0,272.3731689453125,278.0,49837.265625,0.0,3849.294189453125,1.0,279.8013610839844,283.0833435058594,292.2239685058594,295.484619140625,293.1499938964844,293.1499938964844,279.75,36081.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99952495098114,1.0,0.0,0.0,3.649317741394043,3.649341821670532,8.886212299330509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.5595703125,0.0,1533.01806640625,1895.4371337890625,0.0,4295.99462890625,0.905134916305542,1.0,0.0,3.0,1.0,0.0
12236160,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.797170877456665,0.4530220627784729,0.4137739837169647,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8810064792633057,0.6206044554710388,0.5926164388656616,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8560605049133301,0.5696557760238647,0.401673674583435,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.7455785274505615,0.3692847490310669,0.356622964143753,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.6401145458221436,0.2309709042310714,1.073865532875061,284.7681579589844,284.95001220703125,300.37432861328125,289.1487731933594,298.17608642578125,297.2443542480469,284.76690673828125,1.0,0.6874457597732544,0.3961843252182007,0.3961843252182007,1.0,1.0,-3.4088165760040283,1.0156519412994385,2.39316463470459,0.2454773634672165,0.896178126335144,0.896178126335144,0.0,274.5666809082031,281.0,49922.66796875,0.0,3855.3994140625,1.0,279.75799560546875,283.0341491699219,292.2055053710937,295.4242858886719,293.1499938964844,293.1499938964844,280.04998779296875,36172.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6452770233154297,3.645301103591919,8.86654447640467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.26171875,0.0,1529.206787109375,1895.4371337890625,0.0,4300.0,0.9043243527412416,1.0,0.0,3.0,1.0,0.0
12236220,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7941131591796875,0.452035516500473,0.4125089347362518,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8780883550643921,0.6199725270271301,0.5916565656661987,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8555271029472351,0.5736856460571289,0.4041819870471954,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7435940504074097,0.3693610727787018,0.3565118610858917,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.638227641582489,0.2307846546173095,1.072665452957153,284.9288635253906,284.95001220703125,300.3631896972656,289.138671875,298.1714172363281,297.24578857421875,284.9300231933594,1.0,0.6889256238937378,0.395276129245758,0.395276129245758,1.0,1.0,-3.407566785812378,1.0126034021377563,2.394963502883911,0.242592766880989,0.8972169756889343,0.8972169756889343,0.0,277.7649841308594,284.0,48758.7109375,0.0,3870.96142578125,1.0,280.0419616699219,283.238525390625,292.1121826171875,295.197509765625,293.1499938964844,293.1499938964844,280.3500061035156,36059.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929518103599548,1.0,0.0,0.0,3.642323017120361,3.6423470973968506,8.852179576024355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.54833984375,0.0,1525.0921630859375,1895.4371337890625,0.0,4240.2490234375,0.9036127924919128,1.0,0.0,3.0,1.0,0.0
12236280,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7941131591796875,0.452035516500473,0.4125089347362518,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8780883550643921,0.6199725270271301,0.5916565656661987,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8555271029472351,0.5736856460571289,0.4041819870471954,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7435940504074097,0.3693610727787018,0.3565118610858917,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.638227641582489,0.2307846546173095,1.072665452957153,284.9288635253906,284.95001220703125,300.3631896972656,289.138671875,298.1714172363281,297.24578857421875,284.9300231933594,1.0,0.6889256238937378,0.395276129245758,0.395276129245758,1.0,1.0,-3.407566785812378,1.0126034021377563,2.394963502883911,0.242592766880989,0.8972169756889343,0.8972169756889343,0.0,277.7649841308594,284.0,48758.7109375,0.0,3870.96142578125,1.0,280.0419616699219,283.238525390625,292.1121826171875,295.197509765625,293.1499938964844,293.1499938964844,280.3500061035156,36059.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929518103599548,1.0,0.0,0.0,3.642323017120361,3.6423470973968506,8.852179576024355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.54833984375,0.0,1525.0921630859375,1895.4371337890625,0.0,4240.2490234375,0.9036127924919128,1.0,0.0,3.0,1.0,0.0
12236340,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7932093143463135,0.4524209201335907,0.4126762747764587,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8772746920585632,0.6208449602127075,0.5922433137893677,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8569533228874207,0.5790653824806213,0.4077627658843994,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433116436004639,0.3704764544963836,0.3574098646640777,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.6378897428512573,0.2313977181911468,1.0748744010925293,285.1119689941406,284.95001220703125,300.3500061035156,289.1300048828125,298.17510986328125,297.2594299316406,285.11334228515625,1.0,0.6910013556480408,0.3943679630756378,0.3943679630756378,1.0,1.0,-3.4165072441101074,1.0130363702774048,2.403470993041992,0.2409548461437225,0.9009031057357788,0.9009031057357788,0.0,279.6711120605469,287.0,47685.48046875,0.0,3904.22265625,1.0,280.341552734375,283.4634704589844,292.0848693847656,295.0834045410156,293.1499938964844,293.1499938964844,280.04998779296875,35860.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807806611061096,1.0,0.0,0.0,3.646907567977905,3.646931409835816,8.874476975506695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.11572265625,0.0,1528.6910400390625,1895.4371337890625,0.0,4135.50537109375,0.904507339000702,1.0,0.0,3.0,1.0,0.0
12236400,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7932093143463135,0.4524209201335907,0.4126762747764587,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8772746920585632,0.6208449602127075,0.5922433137893677,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8569533228874207,0.5790653824806213,0.4077627658843994,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433116436004639,0.3704764544963836,0.3574098646640777,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.6378897428512573,0.2313977181911468,1.0748744010925293,285.1119689941406,284.95001220703125,300.3500061035156,289.1300048828125,298.17510986328125,297.2594299316406,285.11334228515625,1.0,0.6910013556480408,0.3943679630756378,0.3943679630756378,1.0,1.0,-3.4165072441101074,1.0130363702774048,2.403470993041992,0.2409548461437225,0.9009031057357788,0.9009031057357788,0.0,279.6711120605469,287.0,47685.48046875,0.0,3904.22265625,1.0,280.341552734375,283.4634704589844,292.0848693847656,295.0834045410156,293.1499938964844,293.1499938964844,280.04998779296875,35860.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807806611061096,1.0,0.0,0.0,3.646907567977905,3.646931409835816,8.874476975506695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.11572265625,0.0,1528.6910400390625,1895.4371337890625,0.0,4135.50537109375,0.904507339000702,1.0,0.0,3.0,1.0,0.0
12236460,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7912740111351013,0.4512975811958313,0.4122681021690368,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8755479454994202,0.6203943490982056,0.5924286246299744,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8574172258377075,0.5830383896827698,0.4109476506710052,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7423798441886902,0.3708506524562835,0.3581734299659729,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6370925307273865,0.2316007316112518,1.0772279500961304,284.9535827636719,284.95001220703125,300.3355712890625,289.1218566894531,298.1693725585937,297.2598876953125,284.9525146484375,1.0,0.6932833194732666,0.3936081528663635,0.3936081528663635,1.0,1.0,-3.423832654953003,1.0133048295974731,2.41052770614624,0.2397851645946502,0.8996476531028748,0.8996476531028748,0.0,282.52178955078125,290.0,48870.3125,0.0,3939.099609375,1.0,280.0579833984375,283.261962890625,292.1582946777344,295.29449462890625,293.1499938964844,293.1499938964844,280.3500061035156,35968.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920148253440856,1.0,0.0,0.0,3.6487746238708496,3.648798704147339,8.883566806616727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.998046875,0.0,1531.5714111328125,1895.4371337890625,0.0,4232.25439453125,0.904973328113556,1.0,0.0,3.0,1.0,0.0
12236520,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7912740111351013,0.4512975811958313,0.4122681021690368,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8755479454994202,0.6203943490982056,0.5924286246299744,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8574172258377075,0.5830383896827698,0.4109476506710052,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7423798441886902,0.3708506524562835,0.3581734299659729,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6370925307273865,0.2316007316112518,1.0772279500961304,284.9535827636719,284.95001220703125,300.3355712890625,289.1218566894531,298.1693725585937,297.2598876953125,284.9525146484375,1.0,0.6932833194732666,0.3936081528663635,0.3936081528663635,1.0,1.0,-3.423832654953003,1.0133048295974731,2.41052770614624,0.2397851645946502,0.8996476531028748,0.8996476531028748,0.0,282.52178955078125,290.0,48870.3125,0.0,3939.099609375,1.0,280.0579833984375,283.261962890625,292.1582946777344,295.29449462890625,293.1499938964844,293.1499938964844,280.3500061035156,35968.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920148253440856,1.0,0.0,0.0,3.6487746238708496,3.648798704147339,8.883566806616727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.998046875,0.0,1531.5714111328125,1895.4371337890625,0.0,4232.25439453125,0.904973328113556,1.0,0.0,3.0,1.0,0.0
12236580,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7890365123748779,0.450909823179245,0.4116489291191101,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8734546303749084,0.6204428672790527,0.5922321081161499,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8576052188873291,0.587765634059906,0.4140081107616424,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7411338090896606,0.3714957535266876,0.358671098947525,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6359782218933105,0.2319283336400985,1.078542947769165,285.11627197265625,284.95001220703125,300.3209228515625,289.11328125,298.16754150390625,297.2658996582031,285.1174621582031,1.0,0.6953892707824707,0.3928483426570892,0.3928483426570892,1.0,1.0,-3.4287030696868896,1.0127551555633545,2.415947914123535,0.2380619198083877,0.903203308582306,0.903203308582306,0.0,285.537353515625,293.0,47806.5703125,0.0,3968.947509765625,1.0,280.3420104980469,283.4655456542969,292.0875244140625,295.1068725585937,293.1499938964844,293.1499938964844,280.04998779296875,35820.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983498990535736,1.0,0.0,0.0,3.654749393463135,3.654773473739624,8.912684279493988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.34521484375,0.0,1537.1119384765625,1895.4371337890625,0.0,4159.0634765625,0.906229555606842,1.0,0.0,3.0,1.0,0.0
12236640,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7890365123748779,0.450909823179245,0.4116489291191101,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8734546303749084,0.6204428672790527,0.5922321081161499,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8576052188873291,0.587765634059906,0.4140081107616424,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7411338090896606,0.3714957535266876,0.358671098947525,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6359782218933105,0.2319283336400985,1.078542947769165,285.11627197265625,284.95001220703125,300.3209228515625,289.11328125,298.16754150390625,297.2658996582031,285.1174621582031,1.0,0.6953892707824707,0.3928483426570892,0.3928483426570892,1.0,1.0,-3.4287030696868896,1.0127551555633545,2.415947914123535,0.2380619198083877,0.903203308582306,0.903203308582306,0.0,285.537353515625,293.0,47806.5703125,0.0,3968.947509765625,1.0,280.3420104980469,283.4655456542969,292.0875244140625,295.1068725585937,293.1499938964844,293.1499938964844,280.04998779296875,35820.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983498990535736,1.0,0.0,0.0,3.654749393463135,3.654773473739624,8.912684279493988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.34521484375,0.0,1537.1119384765625,1895.4371337890625,0.0,4159.0634765625,0.906229555606842,1.0,0.0,3.0,1.0,0.0
12236700,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7882236838340759,0.4504588544368744,0.4115613102912903,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.872698187828064,0.6202629208564758,0.5923649072647095,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8579714894294739,0.5898768305778503,0.4157069623470306,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7407480478286743,0.3717153966426849,0.3590758442878723,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6356397867202759,0.2320466190576553,1.0797384977340698,284.9959411621094,284.95001220703125,300.3134765625,289.1088562011719,298.1651611328125,297.2668762207031,284.989990234375,1.0,0.696540117263794,0.3924684524536133,0.3924684524536133,1.0,1.0,-3.4327309131622314,1.0130130052566528,2.419717788696289,0.2374935150146484,0.902354896068573,0.902354896068573,0.0,286.8931579589844,293.0,48831.19921875,0.0,3987.0009765625,1.0,280.0987243652344,283.306884765625,292.1455078125,295.3132019042969,293.1499938964844,293.1499938964844,280.04998779296875,35883.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903838634490968,1.0,0.0,0.0,3.657097339630127,3.657121419906616,8.924139933697006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.47607421875,0.0,1540.2020263671875,1895.4371337890625,0.0,4218.31005859375,0.9067479372024536,1.0,0.0,3.0,1.0,0.0
