time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236760,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7866685390472412,0.449539303779602,0.4109580516815185,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8712480068206787,0.6195935606956482,0.5919838547706604,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.857648491859436,0.5915377736091614,0.4170173108577728,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7398167252540588,0.3716165125370025,0.3591711223125458,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6348271369934082,0.2319346517324447,1.0799968242645264,284.9537658691406,284.95001220703125,300.3059997558594,289.1043395996094,298.159423828125,297.263427734375,284.95269775390625,1.0,0.6975384950637817,0.3920320570468902,0.3920320570468902,1.0,1.0,-3.433554649353028,1.0120220184326172,2.42153263092041,0.2364093214273452,0.9019234776496888,0.9019234776496888,0.0,288.7480163574219,296.0,48970.9765625,0.0,3999.9482421875,1.0,280.0574035644531,283.26025390625,292.14227294921875,295.2884216308594,293.1499938964844,293.1499938964844,279.75,35946.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99456125497818,1.0,0.0,0.0,3.657480478286743,3.657504558563232,8.926009513743338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.94775390625,0.0,1541.103515625,1895.4371337890625,0.0,4253.95361328125,0.9069036245346068,1.0,0.0,3.0,1.0,0.0
12236820,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7826600074768066,0.4469662010669708,0.4090312123298645,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8674528002738953,0.6173599362373352,0.5903353691101074,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8561719655990601,0.5941280126571655,0.4190928936004638,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7372061014175415,0.3707961440086365,0.3587632477283478,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6324804425239563,0.2312100231647491,1.0783220529556274,284.7703552246094,284.95001220703125,300.2908630371094,289.0951232910156,298.1434936523437,297.2506408691406,284.7689819335937,1.0,0.6990593075752258,0.3911592364311218,0.3911592364311218,1.0,1.0,-3.4292550086975098,1.0079981088638306,2.4212570190429688,0.2334660738706588,0.8979979157447815,0.8979979157447815,0.0,292.9412841796875,299.0,50042.6328125,0.0,4013.69384765625,1.0,279.7583312988281,283.0361633300781,292.16094970703125,295.3828430175781,293.1499938964844,293.1499938964844,280.04998779296875,36154.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6523807048797607,3.65240478515625,8.90113426521566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.6650390625,0.0,1536.9720458984375,1895.4371337890625,0.0,4300.0,0.905898928642273,1.0,0.0,3.0,1.0,0.0
12236880,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7826600074768066,0.4469662010669708,0.4090312123298645,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8674528002738953,0.6173599362373352,0.5903353691101074,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8561719655990601,0.5941280126571655,0.4190928936004638,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7372061014175415,0.3707961440086365,0.3587632477283478,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6324804425239563,0.2312100231647491,1.0783220529556274,284.7703552246094,284.95001220703125,300.2908630371094,289.0951232910156,298.1434936523437,297.2506408691406,284.7689819335937,1.0,0.6990593075752258,0.3911592364311218,0.3911592364311218,1.0,1.0,-3.4292550086975098,1.0079981088638306,2.4212570190429688,0.2334660738706588,0.8979979157447815,0.8979979157447815,0.0,292.9412841796875,299.0,50042.6328125,0.0,4013.69384765625,1.0,279.7583312988281,283.0361633300781,292.16094970703125,295.3828430175781,293.1499938964844,293.1499938964844,280.04998779296875,36154.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6523807048797607,3.65240478515625,8.90113426521566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.6650390625,0.0,1536.9720458984375,1895.4371337890625,0.0,4300.0,0.905898928642273,1.0,0.0,3.0,1.0,0.0
12236940,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7798349857330322,0.4459575712680816,0.4077467322349548,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8647055625915527,0.6164636015892029,0.5891192555427551,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8557971715927124,0.5982711911201477,0.4216617047786712,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7353662848472595,0.3707679808139801,0.3585422933101654,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6307090520858765,0.230941355228424,1.0767039060592651,284.9294738769531,284.95001220703125,300.2754821777344,289.085693359375,298.13751220703125,297.25177001953125,284.9305419921875,1.0,0.7003833055496216,0.3902864456176758,0.3902864456176758,1.0,1.0,-3.4271109104156494,1.0047216415405271,2.422389268875122,0.2305078208446502,0.8990334868431091,0.8990334868431091,0.0,296.0824890136719,302.0,48865.8984375,0.0,4026.708251953125,1.0,280.0420227050781,283.2391052246094,292.0658264160156,295.15850830078125,293.1499938964844,293.1499938964844,280.3500061035156,36050.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952045679092408,1.0,0.0,0.0,3.649802446365357,3.6498265266418457,8.88857243808161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.54833984375,0.0,1533.3251953125,1895.4371337890625,0.0,4259.421875,0.9052777886390686,1.0,0.0,3.0,1.0,0.0
12237000,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7798349857330322,0.4459575712680816,0.4077467322349548,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8647055625915527,0.6164636015892029,0.5891192555427551,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8557971715927124,0.5982711911201477,0.4216617047786712,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7353662848472595,0.3707679808139801,0.3585422933101654,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6307090520858765,0.230941355228424,1.0767039060592651,284.9294738769531,284.95001220703125,300.2754821777344,289.085693359375,298.13751220703125,297.25177001953125,284.9305419921875,1.0,0.7003833055496216,0.3902864456176758,0.3902864456176758,1.0,1.0,-3.4271109104156494,1.0047216415405271,2.422389268875122,0.2305078208446502,0.8990334868431091,0.8990334868431091,0.0,296.0824890136719,302.0,48865.8984375,0.0,4026.708251953125,1.0,280.0420227050781,283.2391052246094,292.0658264160156,295.15850830078125,293.1499938964844,293.1499938964844,280.3500061035156,36050.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952045679092408,1.0,0.0,0.0,3.649802446365357,3.6498265266418457,8.88857243808161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.54833984375,0.0,1533.3251953125,1895.4371337890625,0.0,4259.421875,0.9052777886390686,1.0,0.0,3.0,1.0,0.0
12237060,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7790379524230957,0.4463206529617309,0.407892644405365,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8639112710952759,0.6170873641967773,0.5894696712493896,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8572899103164673,0.6038050055503845,0.425341784954071,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7351216077804565,0.3718070685863495,0.3593620657920837,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.630401074886322,0.2315016388893127,1.07864248752594,285.1117248535156,284.95001220703125,300.2599182128906,289.0761108398437,298.1412658691406,297.26544189453125,285.1130676269531,1.0,0.7023325562477112,0.3896300494670868,0.3896300494670868,1.0,1.0,-3.435441493988037,1.0056028366088867,2.4298386573791504,0.2294200211763382,0.9027114510536194,0.9027114510536194,0.0,297.9314270019531,305.0,47782.21484375,0.0,4058.63623046875,1.0,280.34161376953125,283.4634094238281,292.03387451171875,295.0389099121094,293.1499938964844,293.1499938964844,280.04998779296875,35857.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835673570632936,1.0,0.0,0.0,3.654529333114624,3.654553413391113,8.911610507311707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.7021484375,0.0,1537.1448974609375,1895.4371337890625,0.0,4159.654296875,0.9062095880508424,1.0,0.0,3.0,1.0,0.0
12237120,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7790379524230957,0.4463206529617309,0.407892644405365,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8639112710952759,0.6170873641967773,0.5894696712493896,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8572899103164673,0.6038050055503845,0.425341784954071,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7351216077804565,0.3718070685863495,0.3593620657920837,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.630401074886322,0.2315016388893127,1.07864248752594,285.1117248535156,284.95001220703125,300.2599182128906,289.0761108398437,298.1412658691406,297.26544189453125,285.1130676269531,1.0,0.7023325562477112,0.3896300494670868,0.3896300494670868,1.0,1.0,-3.435441493988037,1.0056028366088867,2.4298386573791504,0.2294200211763382,0.9027114510536194,0.9027114510536194,0.0,297.9314270019531,305.0,47782.21484375,0.0,4058.63623046875,1.0,280.34161376953125,283.4634094238281,292.03387451171875,295.0389099121094,293.1499938964844,293.1499938964844,280.04998779296875,35857.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835673570632936,1.0,0.0,0.0,3.654529333114624,3.654553413391113,8.911610507311707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.7021484375,0.0,1537.1448974609375,1895.4371337890625,0.0,4159.654296875,0.9062095880508424,1.0,0.0,3.0,1.0,0.0
12237180,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7772836089134216,0.4452002942562103,0.4074791669845581,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8622865080833435,0.6164039373397827,0.589431881904602,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8578583002090454,0.6078721880912781,0.4286022484302521,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7342865467071533,0.3721108436584472,0.3600583672523498,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6296887993812561,0.2316634356975555,1.080801486968994,284.9527282714844,284.95001220703125,300.2441101074219,289.0664367675781,298.1352844238281,297.265625,284.95166015625,1.0,0.7045062780380249,0.3889736533164978,0.3889736533164978,1.0,1.0,-3.442268133163452,1.005970120429993,2.43629789352417,0.2284359335899353,0.9014395475387572,0.9014395475387572,0.0,300.7451477050781,308.0,48964.9296875,0.0,4092.510986328125,1.0,280.05792236328125,283.2613830566406,292.10382080078125,295.24591064453125,293.1499938964844,293.1499938964844,279.75,35966.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949696660041808,1.0,0.0,0.0,3.656458616256714,3.656482696533203,8.921022072172491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.42431640625,0.0,1540.117919921875,1895.4371337890625,0.0,4257.42578125,0.9066909551620485,1.0,0.0,3.0,1.0,0.0
12237240,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7772836089134216,0.4452002942562103,0.4074791669845581,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8622865080833435,0.6164039373397827,0.589431881904602,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8578583002090454,0.6078721880912781,0.4286022484302521,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7342865467071533,0.3721108436584472,0.3600583672523498,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6296887993812561,0.2316634356975555,1.080801486968994,284.9527282714844,284.95001220703125,300.2441101074219,289.0664367675781,298.1352844238281,297.265625,284.95166015625,1.0,0.7045062780380249,0.3889736533164978,0.3889736533164978,1.0,1.0,-3.442268133163452,1.005970120429993,2.43629789352417,0.2284359335899353,0.9014395475387572,0.9014395475387572,0.0,300.7451477050781,308.0,48964.9296875,0.0,4092.510986328125,1.0,280.05792236328125,283.2613830566406,292.10382080078125,295.24591064453125,293.1499938964844,293.1499938964844,279.75,35966.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949696660041808,1.0,0.0,0.0,3.656458616256714,3.656482696533203,8.921022072172491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.42431640625,0.0,1540.117919921875,1895.4371337890625,0.0,4257.42578125,0.9066909551620485,1.0,0.0,3.0,1.0,0.0
12237300,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7756645679473877,0.4440836906433105,0.4067404568195343,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8607575297355652,0.6154351234436035,0.5888182520866394,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.8574433922767639,0.6093514561653137,0.4298266470432281,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.733288049697876,0.3718441724777221,0.3600295484066009,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6288102865219116,0.2314340770244598,1.0806537866592407,284.8162536621094,284.95001220703125,300.2361755371094,289.06158447265625,298.1286315917969,297.2607421875,284.8096923828125,1.0,0.7053918838500977,0.3886454701423645,0.3886454701423645,1.0,1.0,-3.4419076442718506,1.004876971244812,2.437030792236328,0.2274893820285797,0.8992180228233337,0.8992180228233337,0.0,302.6759338378906,308.0,49967.921875,0.0,4102.939453125,1.0,279.8012390136719,283.0867919921875,292.1353454589844,295.3993225097656,293.1499938964844,293.1499938964844,279.75,36076.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6548163890838623,3.654840230941773,8.91300999228406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.4599609375,0.0,1539.103759765625,1895.4371337890625,0.0,4300.0,0.906361162662506,1.0,0.0,3.0,1.0,0.0
12237360,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.7736439108848572,0.4427418410778045,0.4056762754917145,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.8588336110115051,0.6141692996025085,0.5878117084503174,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.8566474318504333,0.6106027960777283,0.4307935535907745,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7319552302360535,0.3713610470294952,0.3597359359264374,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.6276118755340576,0.2310225367546081,1.0795557498931885,284.76971435546875,284.95001220703125,300.2281494140625,289.0567626953125,298.12030029296875,297.2538757324219,284.7684631347656,1.0,0.7060784697532654,0.3882291913032532,0.3882291913032532,1.0,1.0,-3.438910484313965,1.0026509761810305,2.4362595081329346,0.225985512137413,0.8975129127502441,0.8975129127502441,0.0,304.84765625,311.0,50051.37109375,0.0,4108.052734375,1.0,279.7578430175781,283.037353515625,292.1286315917969,295.34912109375,293.1499938964844,293.1499938964844,280.04998779296875,36166.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650881290435791,3.65090537071228,8.893827612155292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.123046875,0.0,1535.3980712890625,1895.4371337890625,0.0,4300.0,0.905573844909668,1.0,0.0,3.0,1.0,0.0
12237420,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7710012197494507,0.4417766034603119,0.4044405817985534,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8562266230583191,0.6131869554519653,0.5865284204483032,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8563784956932068,0.6148688197135925,0.433443009853363,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7302325963973999,0.3713462352752685,0.3595363199710846,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.6259632706642151,0.2307909727096557,1.0781424045562744,284.9297790527344,284.95001220703125,300.2120056152344,289.047119140625,298.1147155761719,297.2556457519531,284.930908203125,1.0,0.7074394822120667,0.3873966634273529,0.3873966634273529,1.0,1.0,-3.4371135234832764,0.999597430229187,2.437516212463379,0.2231632620096206,0.8985610008239746,0.8985610008239746,0.0,308.0096130371094,314.0,48875.76953125,0.0,4122.05859375,1.0,280.0420227050781,283.2412109375,292.0314636230469,295.12506103515625,293.1499938964844,293.1499938964844,280.3500061035156,36056.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962944388389589,1.0,0.0,0.0,3.6480588912963854,3.648082971572876,8.88008230504056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.3505859375,0.0,1531.434814453125,1895.4371337890625,0.0,4268.67236328125,0.9048930406570436,1.0,0.0,3.0,1.0,0.0
12237480,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7710012197494507,0.4417766034603119,0.4044405817985534,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8562266230583191,0.6131869554519653,0.5865284204483032,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8563784956932068,0.6148688197135925,0.433443009853363,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7302325963973999,0.3713462352752685,0.3595363199710846,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.6259632706642151,0.2307909727096557,1.0781424045562744,284.9297790527344,284.95001220703125,300.2120056152344,289.047119140625,298.1147155761719,297.2556457519531,284.930908203125,1.0,0.7074394822120667,0.3873966634273529,0.3873966634273529,1.0,1.0,-3.4371135234832764,0.999597430229187,2.437516212463379,0.2231632620096206,0.8985610008239746,0.8985610008239746,0.0,308.0096130371094,314.0,48875.76953125,0.0,4122.05859375,1.0,280.0420227050781,283.2412109375,292.0314636230469,295.12506103515625,293.1499938964844,293.1499938964844,280.3500061035156,36056.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962944388389589,1.0,0.0,0.0,3.6480588912963854,3.648082971572876,8.88008230504056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.3505859375,0.0,1531.434814453125,1895.4371337890625,0.0,4268.67236328125,0.9048930406570436,1.0,0.0,3.0,1.0,0.0
12237540,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702605724334717,0.4421557188034057,0.4046069383621216,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8554307222366333,0.6136908531188965,0.5867744088172913,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578879833221436,0.6205223798751831,0.4372071623802185,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7300080060958862,0.3723761737346649,0.3603532314300537,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6256923675537109,0.2313673347234726,1.0801790952682495,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.1181945800781,297.2696533203125,285.1135559082031,1.0,0.7094049453735352,0.3865641355514526,0.3865641355514526,1.0,1.0,-3.445559024810791,0.9999855756759644,2.445573329925537,0.2215460240840912,0.9022465348243712,0.9022465348243712,0.0,309.8988647460937,317.0,47792.609375,0.0,4154.8251953125,1.0,280.3415832519531,283.46563720703125,291.9969482421875,295.0026550292969,293.1499938964844,293.1499938964844,280.04998779296875,35860.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849574565887452,1.0,0.0,0.0,3.6526741981506334,3.652698278427124,8.902565582502575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.05615234375,0.0,1535.0997314453125,1895.4371337890625,0.0,4171.66455078125,0.9057969450950624,1.0,0.0,3.0,1.0,0.0
12237600,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702605724334717,0.4421557188034057,0.4046069383621216,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8554307222366333,0.6136908531188965,0.5867744088172913,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578879833221436,0.6205223798751831,0.4372071623802185,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7300080060958862,0.3723761737346649,0.3603532314300537,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6256923675537109,0.2313673347234726,1.0801790952682495,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.1181945800781,297.2696533203125,285.1135559082031,1.0,0.7094049453735352,0.3865641355514526,0.3865641355514526,1.0,1.0,-3.445559024810791,0.9999855756759644,2.445573329925537,0.2215460240840912,0.9022465348243712,0.9022465348243712,0.0,309.8988647460937,317.0,47792.609375,0.0,4154.8251953125,1.0,280.3415832519531,283.46563720703125,291.9969482421875,295.0026550292969,293.1499938964844,293.1499938964844,280.04998779296875,35860.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849574565887452,1.0,0.0,0.0,3.6526741981506334,3.652698278427124,8.902565582502575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.05615234375,0.0,1535.0997314453125,1895.4371337890625,0.0,4171.66455078125,0.9057969450950624,1.0,0.0,3.0,1.0,0.0
12237660,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7686072587966919,0.4410572350025177,0.4042114913463592,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8538497686386108,0.6128853559494019,0.5866225957870483,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8584886789321899,0.6246545910835266,0.4405231177806854,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7292124629020691,0.3726575672626495,0.3610328137874603,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6250269412994385,0.2315330058336258,1.0823755264282229,284.9535522460937,284.95001220703125,300.17919921875,289.0282287597656,298.11199951171875,297.26983642578125,284.9524841308594,1.0,0.711574912071228,0.3858807682991028,0.3858807682991028,1.0,1.0,-3.452362298965454,1.0002223253250122,2.4521398544311523,0.2204258888959884,0.9009882807731628,0.9009882807731628,0.0,312.7519836425781,320.0,48977.484375,0.0,4189.14404296875,1.0,280.0579528808594,283.2638854980469,292.0660095214844,295.20849609375,293.1499938964844,293.1499938964844,279.75,35968.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964199066162108,1.0,0.0,0.0,3.65455961227417,3.654583692550659,8.911758300200745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.85595703125,0.0,1538.008056640625,1895.4371337890625,0.0,4269.736328125,0.9062670469284058,1.0,0.0,3.0,1.0,0.0
12237720,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7686072587966919,0.4410572350025177,0.4042114913463592,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8538497686386108,0.6128853559494019,0.5866225957870483,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8584886789321899,0.6246545910835266,0.4405231177806854,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7292124629020691,0.3726575672626495,0.3610328137874603,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6250269412994385,0.2315330058336258,1.0823755264282229,284.9535522460937,284.95001220703125,300.17919921875,289.0282287597656,298.11199951171875,297.26983642578125,284.9524841308594,1.0,0.711574912071228,0.3858807682991028,0.3858807682991028,1.0,1.0,-3.452362298965454,1.0002223253250122,2.4521398544311523,0.2204258888959884,0.9009882807731628,0.9009882807731628,0.0,312.7519836425781,320.0,48977.484375,0.0,4189.14404296875,1.0,280.0579528808594,283.2638854980469,292.0660095214844,295.20849609375,293.1499938964844,293.1499938964844,279.75,35968.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964199066162108,1.0,0.0,0.0,3.65455961227417,3.654583692550659,8.911758300200745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.85595703125,0.0,1538.008056640625,1895.4371337890625,0.0,4269.736328125,0.9062670469284058,1.0,0.0,3.0,1.0,0.0
12237780,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7651609182357788,0.4386251270771026,0.4024289846420288,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8505412340164185,0.6105337738990784,0.5848895907402039,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8573591113090515,0.62742018699646,0.4427394866943359,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7269662022590637,0.3718772232532501,0.3606826066970825,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6230231523513794,0.2308866530656814,1.08111572265625,284.7709655761719,284.95001220703125,300.1625671386719,289.01910400390625,298.0968933105469,297.2579345703125,284.7696838378906,1.0,0.7131295800209045,0.3851974010467529,0.3851974010467529,1.0,1.0,-3.4488730430603027,0.9970163106918336,2.451856851577759,0.2181056141853332,0.8970791697502136,0.8970791697502136,0.0,316.8851013183594,323.0,50064.10546875,0.0,4204.486328125,1.0,279.7580871582031,283.0402526855469,292.09637451171875,295.31622314453125,293.1499938964844,293.1499938964844,280.04998779296875,36166.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648983240127564,3.6490073204040527,8.88458259851177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.22802734375,0.0,1533.2828369140625,1895.4371337890625,0.0,4300.0,0.9051479697227478,1.0,0.0,3.0,1.0,0.0
12237840,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7651609182357788,0.4386251270771026,0.4024289846420288,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8505412340164185,0.6105337738990784,0.5848895907402039,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8573591113090515,0.62742018699646,0.4427394866943359,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7269662022590637,0.3718772232532501,0.3606826066970825,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6230231523513794,0.2308866530656814,1.08111572265625,284.7709655761719,284.95001220703125,300.1625671386719,289.01910400390625,298.0968933105469,297.2579345703125,284.7696838378906,1.0,0.7131295800209045,0.3851974010467529,0.3851974010467529,1.0,1.0,-3.4488730430603027,0.9970163106918336,2.451856851577759,0.2181056141853332,0.8970791697502136,0.8970791697502136,0.0,316.8851013183594,323.0,50064.10546875,0.0,4204.486328125,1.0,279.7580871582031,283.0402526855469,292.09637451171875,295.31622314453125,293.1499938964844,293.1499938964844,280.04998779296875,36166.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648983240127564,3.6490073204040527,8.88458259851177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.22802734375,0.0,1533.2828369140625,1895.4371337890625,0.0,4300.0,0.9051479697227478,1.0,0.0,3.0,1.0,0.0
12237900,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7635186910629272,0.4378838539123535,0.4015277624130249,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8489264249801636,0.6097121834754944,0.5839080810546875,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8568740487098694,0.6293148398399353,0.4438457489013672,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7258384227752686,0.3716746866703033,0.3603942692279815,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6219655275344849,0.2306387424468994,1.079882025718689,284.88983154296875,284.95001220703125,300.1542053222656,289.0146789550781,298.0923767089844,297.2562866210937,284.89569091796875,1.0,0.713729977607727,0.384855717420578,0.384855717420578,1.0,1.0,-3.4461021423339844,0.9950768947601318,2.4510252475738525,0.2167017310857772,0.8978177309036255,0.8978177309036255,0.0,318.78521728515625,323.0,49031.6875,0.0,4208.5244140625,1.0,280.0010986328125,283.1978759765625,292.019775390625,295.0932312011719,293.1499938964844,293.1499938964844,280.04998779296875,36112.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997334480285645,1.0,0.0,0.0,3.646626472473145,3.646650314331055,8.873109322848904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.70849609375,0.0,1530.260009765625,1895.4371337890625,0.0,4297.7529296875,0.904637575149536,1.0,0.0,3.0,1.0,0.0
12237960,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7626665830612183,0.4376680254936218,0.4012074470520019,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8480331301689148,0.6094269752502441,0.5834946632385254,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8571510314941406,0.6317524313926697,0.4454283118247986,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7252985239028931,0.371830552816391,0.3604547679424286,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6214191913604736,0.2306466847658157,1.079673171043396,284.93115234375,284.95001220703125,300.14581298828125,289.01031494140625,298.09161376953125,297.259765625,284.93218994140625,1.0,0.714467465877533,0.3845159709453583,0.3845159709453583,1.0,1.0,-3.446937322616577,0.9943522214889526,2.452584981918335,0.2156922966241836,0.898140013217926,0.898140013217926,0.0,320.0618896484375,311.0,48886.18359375,0.0,4218.212890625,1.0,280.04254150390625,283.2442626953125,291.9982604980469,295.0928649902344,293.1499938964844,293.1499938964844,280.3500061035156,36055.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972827434539796,1.0,0.0,0.0,3.6461682319641113,3.6461920738220215,8.870879355526995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.33642578125,0.0,1529.326416015625,1895.4371337890625,0.0,4277.04638671875,0.9044692516326904,1.0,0.0,3.0,1.0,0.0
12238020,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.765508770942688,0.4380676448345184,0.4011267125606537,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510839343070984,0.6098126769065857,0.5833535194396973,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8626744151115417,0.6375007629394531,0.4490507543087005,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7281821966171265,0.3728431165218353,0.3609750866889953,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6238000988960266,0.2312312126159668,1.080406904220581,285.1112670898437,284.95001220703125,300.12890625,289.0018920898437,298.09552001953125,297.2740783691406,285.1125183105469,1.0,0.7123091816902161,0.3838364481925964,0.3838364481925964,1.0,1.0,-3.4525299072265625,0.9942063093185424,2.4583237171173096,0.2142166346311569,0.90179842710495,0.90179842710495,0.0,314.8398132324219,299.0,47779.390625,0.0,4201.94287109375,1.0,280.3415832519531,283.4665222167969,291.9622802734375,294.9677124023437,293.1499938964844,293.1499938964844,280.04998779296875,35860.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861591458320618,1.0,0.0,0.0,3.650782585144043,3.650806427001953,8.893346716831729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.11962890625,0.0,1532.9959716796875,1895.4371337890625,0.0,4182.02685546875,0.905373513698578,1.0,0.0,3.0,1.0,0.0
12238080,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.765508770942688,0.4380676448345184,0.4011267125606537,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510839343070984,0.6098126769065857,0.5833535194396973,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8626744151115417,0.6375007629394531,0.4490507543087005,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7281821966171265,0.3728431165218353,0.3609750866889953,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6238000988960266,0.2312312126159668,1.080406904220581,285.1112670898437,284.95001220703125,300.12890625,289.0018920898437,298.09552001953125,297.2740783691406,285.1125183105469,1.0,0.7123091816902161,0.3838364481925964,0.3838364481925964,1.0,1.0,-3.4525299072265625,0.9942063093185424,2.4583237171173096,0.2142166346311569,0.90179842710495,0.90179842710495,0.0,314.8398132324219,299.0,47779.390625,0.0,4201.94287109375,1.0,280.3415832519531,283.4665222167969,291.9622802734375,294.9677124023437,293.1499938964844,293.1499938964844,280.04998779296875,35860.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861591458320618,1.0,0.0,0.0,3.650782585144043,3.650806427001953,8.893346716831729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.11962890625,0.0,1532.9959716796875,1895.4371337890625,0.0,4182.02685546875,0.905373513698578,1.0,0.0,3.0,1.0,0.0
12238140,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7696071863174438,0.437057226896286,0.4003874063491821,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8557044267654419,0.6089349389076233,0.5826945304870605,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697811961174011,0.6417196393013,0.4521123766899109,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7323551177978516,0.3731496632099151,0.3612405061721802,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6273645758628845,0.2314589023590088,1.080789566040039,284.9500427246094,284.95001220703125,300.1119079589844,288.993896484375,298.0894775390625,297.27471923828125,284.9488525390625,1.0,0.7085555791854858,0.383156955242157,0.383156955242157,1.0,1.0,-3.455324649810791,0.993105947971344,2.462218761444092,0.2126496881246566,0.9004767537117004,0.9004767537117004,0.0,306.6775207519531,287.0,48928.70703125,0.0,4161.01708984375,1.0,280.0579528808594,283.2626037597656,292.031005859375,295.1707763671875,293.1499938964844,293.1499938964844,279.75,35971.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99746173620224,1.0,0.0,0.0,3.6525585651397705,3.65258264541626,8.902002264221665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.6396484375,0.0,1535.8026123046875,1895.4371337890625,0.0,4278.56201171875,0.9058211445808412,1.0,0.0,3.0,1.0,0.0
12238200,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7696071863174438,0.437057226896286,0.4003874063491821,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8557044267654419,0.6089349389076233,0.5826945304870605,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697811961174011,0.6417196393013,0.4521123766899109,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7323551177978516,0.3731496632099151,0.3612405061721802,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6273645758628845,0.2314589023590088,1.080789566040039,284.9500427246094,284.95001220703125,300.1119079589844,288.993896484375,298.0894775390625,297.27471923828125,284.9488525390625,1.0,0.7085555791854858,0.383156955242157,0.383156955242157,1.0,1.0,-3.455324649810791,0.993105947971344,2.462218761444092,0.2126496881246566,0.9004767537117004,0.9004767537117004,0.0,306.6775207519531,287.0,48928.70703125,0.0,4161.01708984375,1.0,280.0579528808594,283.2626037597656,292.031005859375,295.1707763671875,293.1499938964844,293.1499938964844,279.75,35971.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99746173620224,1.0,0.0,0.0,3.6525585651397705,3.65258264541626,8.902002264221665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.6396484375,0.0,1535.8026123046875,1895.4371337890625,0.0,4278.56201171875,0.9058211445808412,1.0,0.0,3.0,1.0,0.0
12238260,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.7731047868728638,0.434772789478302,0.398247480392456,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8599014282226562,0.6065605878829956,0.5804272294044495,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.8765668869018555,0.6445863842964172,0.4540236294269562,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7361217737197876,0.3724378943443298,0.3604424893856048,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6304861307144165,0.2309288084506988,1.0776060819625854,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0745849609375,297.2636413574219,284.7631530761719,1.0,0.7032315731048584,0.3824390769004822,0.3824390769004822,1.0,1.0,-3.4475438594818115,0.9883670210838318,2.459176778793335,0.2097421586513519,0.8964630961418152,0.8964630961418152,0.0,297.87518310546875,275.0,49975.20703125,0.0,4089.212890625,1.0,279.75811767578125,283.03662109375,292.0654602050781,295.2794494628906,293.1499938964844,293.1499938964844,280.04998779296875,36174.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646716356277466,3.646740436553955,8.873547585608321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.10107421875,0.0,1530.8192138671875,1895.4371337890625,0.0,4300.0,0.9046456217765808,1.0,0.0,3.0,1.0,0.0
12238320,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.7731047868728638,0.434772789478302,0.398247480392456,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8599014282226562,0.6065605878829956,0.5804272294044495,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.8765668869018555,0.6445863842964172,0.4540236294269562,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7361217737197876,0.3724378943443298,0.3604424893856048,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6304861307144165,0.2309288084506988,1.0776060819625854,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0745849609375,297.2636413574219,284.7631530761719,1.0,0.7032315731048584,0.3824390769004822,0.3824390769004822,1.0,1.0,-3.4475438594818115,0.9883670210838318,2.459176778793335,0.2097421586513519,0.8964630961418152,0.8964630961418152,0.0,297.87518310546875,275.0,49975.20703125,0.0,4089.212890625,1.0,279.75811767578125,283.03662109375,292.0654602050781,295.2794494628906,293.1499938964844,293.1499938964844,280.04998779296875,36174.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646716356277466,3.646740436553955,8.873547585608321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.10107421875,0.0,1530.8192138671875,1895.4371337890625,0.0,4300.0,0.9046456217765808,1.0,0.0,3.0,1.0,0.0
12238380,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7755773067474365,0.4340920746326446,0.3970794379711151,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8627539277076721,0.6056934595108032,0.579066276550293,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8809865713119507,0.6468546390533447,0.4551278352737427,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7386022210121155,0.3723006546497345,0.3598908483982086,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6324951648712158,0.2307599484920501,1.075222134590149,284.8910827636719,284.95001220703125,300.0851745605469,288.9824523925781,298.0702514648437,297.2630310058594,284.8957824707031,1.0,0.6998217701911926,0.3820370733737945,0.3820370733737945,1.0,1.0,-3.442291259765625,0.9854230880737304,2.4568681716918945,0.2078620940446853,0.8972057104110718,0.8972057104110718,0.0,292.243896484375,275.0,48886.53125,0.0,4042.756591796875,1.0,280.0106201171875,283.20343017578125,291.9833374023437,295.0536193847656,293.1499938964844,293.1499938964844,280.04998779296875,36110.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999405026435852,1.0,0.0,0.0,3.644108295440674,3.644132375717163,8.8608595660844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.33447265625,0.0,1527.4488525390625,1895.4371337890625,0.0,4294.98291015625,0.9040681719779968,1.0,0.0,3.0,1.0,0.0
12238440,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7784489989280701,0.4339880645275116,0.3966652452945709,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8658945560455322,0.6054572463035583,0.5784928202629089,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8854355812072754,0.6490885019302368,0.456419438123703,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7412747144699097,0.3724968731403351,0.3597660660743713,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.63469398021698,0.2308505326509475,1.0742733478546145,284.9214782714844,284.95001220703125,300.0775756835937,288.9794921875,298.0699768066406,297.2667541503906,284.9224853515625,1.0,0.6971891522407532,0.3817211985588074,0.3817211985588074,1.0,1.0,-3.441359758377075,0.9841758012771606,2.457183837890625,0.2067365050315857,0.8973774909973145,0.8973774909973145,0.0,287.1290588378906,263.0,48762.0703125,0.0,4010.357177734375,1.0,280.0419311523437,283.23779296875,291.9679870605469,295.0552062988281,293.1499938964844,293.1499938964844,280.3500061035156,36067.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974413514137268,1.0,0.0,0.0,3.643487691879273,3.6435117721557617,8.85784174897708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.80810546875,0.0,1526.440185546875,1895.4371337890625,0.0,4278.38916015625,0.9038779139518738,1.0,0.0,3.0,1.0,0.0
12238500,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7822115421295166,0.4341540336608886,0.3964000344276428,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.869994044303894,0.6055098176002502,0.5780922174453735,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8910277485847473,0.6519345641136169,0.4580501616001129,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7447585463523865,0.3729512095451355,0.3598047196865082,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6375985741615295,0.2311374843120575,1.0738743543624878,285.0566101074219,284.95001220703125,300.0689392089844,288.97625732421875,298.0714416503906,297.2734069824219,285.06298828125,1.0,0.6942602396011353,0.3813622593879699,0.3813622593879699,1.0,1.0,-3.4420809745788574,0.9833499193191528,2.458731174468994,0.2056709229946136,0.8994039297103882,0.8994039297103882,0.0,281.0284118652344,263.0,47744.38671875,0.0,3976.340576171875,1.0,280.2983703613281,283.4115905761719,291.9217224121094,294.8842163085937,293.1499938964844,293.1499938964844,280.3500061035156,35959.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989721655845642,1.0,0.0,0.0,3.644454956054688,3.6444790363311768,8.862545541887812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.16357421875,0.0,1526.7066650390625,1895.4371337890625,0.0,4212.63818359375,0.9040572047233582,1.0,0.0,3.0,1.0,0.0
12238560,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7866529822349548,0.4345504343509674,0.3964572250843048,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8748030662536621,0.6058467626571655,0.5780659317970276,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8973393440246582,0.6550241112709045,0.4599537849426269,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7488471269607544,0.3736248612403869,0.3601071834564209,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.6410555839538574,0.2316147536039352,1.074446678161621,285.10211181640625,284.95001220703125,300.0602722167969,288.97320556640625,298.0747985839844,297.2822570800781,285.1033020019531,1.0,0.6914827823638916,0.3811150193214416,0.3811150193214416,1.0,1.0,-3.445455551147461,0.9837170839309692,2.461738586425781,0.2052175253629684,0.9009103775024414,0.9009103775024414,0.0,274.5976257324219,251.0,47642.36328125,0.0,3947.014404296875,1.0,280.34210205078125,283.4608764648437,291.931884765625,294.9283752441406,293.1499938964844,293.1499938964844,280.04998779296875,35872.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985990047454834,1.0,0.0,0.0,3.647636651992798,3.647660732269287,8.878026847014553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.93994140625,0.0,1529.5880126953125,1895.4371337890625,0.0,4180.5703125,0.9046776294708252,1.0,0.0,3.0,1.0,0.0
