time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238620,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7946466207504272,0.4336977899074554,0.3957250416278839,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.883754551410675,0.6049824953079224,0.5772749185562134,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9093571305274964,0.6593723893165588,0.4630119800567627,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7566031813621521,0.374031662940979,0.3603280186653137,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6477000117301941,0.232004314661026,1.0748953819274902,284.94097900390625,284.95001220703125,300.0429077148437,288.96759033203125,298.0696105957031,297.2835388183594,284.9398193359375,1.0,0.6858426928520203,0.3806205093860626,0.3806205093860626,1.0,1.0,-3.4481208324432373,0.9831183552742004,2.4650025367736816,0.2041609287261963,0.8994667530059814,0.8994667530059814,0.0,262.75,239.0,48793.390625,0.0,3883.94921875,1.0,280.0580139160156,283.2569580078125,292.0037536621094,295.13409423828125,293.1499938964844,293.1499938964844,280.3500061035156,35984.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971099495887756,1.0,0.0,0.0,3.648912191390991,3.648936271667481,8.884236422090908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.48095703125,0.0,1531.8443603515625,1895.4371337890625,0.0,4275.5830078125,0.9050146341323853,1.0,0.0,3.0,1.0,0.0
12238680,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7946466207504272,0.4336977899074554,0.3957250416278839,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.883754551410675,0.6049824953079224,0.5772749185562134,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9093571305274964,0.6593723893165588,0.4630119800567627,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7566031813621521,0.374031662940979,0.3603280186653137,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6477000117301941,0.232004314661026,1.0748953819274902,284.94097900390625,284.95001220703125,300.0429077148437,288.96759033203125,298.0696105957031,297.2835388183594,284.9398193359375,1.0,0.6858426928520203,0.3806205093860626,0.3806205093860626,1.0,1.0,-3.4481208324432373,0.9831183552742004,2.4650025367736816,0.2041609287261963,0.8994667530059814,0.8994667530059814,0.0,262.75,239.0,48793.390625,0.0,3883.94921875,1.0,280.0580139160156,283.2569580078125,292.0037536621094,295.13409423828125,293.1499938964844,293.1499938964844,280.3500061035156,35984.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971099495887756,1.0,0.0,0.0,3.648912191390991,3.648936271667481,8.884236422090908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.48095703125,0.0,1531.8443603515625,1895.4371337890625,0.0,4275.5830078125,0.9050146341323853,1.0,0.0,3.0,1.0,0.0
12238740,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8030324578285217,0.4335632920265198,0.3947963714599609,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8931823968887329,0.6046305894851685,0.5761308670043945,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.923060417175293,0.6645839214324951,0.4659463465213775,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7648393511772156,0.3747284114360809,0.3602928221225738,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6547435522079468,0.2325392514467239,1.0743767023086548,285.10113525390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0689392089844,297.2911071777344,285.1022033691406,1.0,0.6799433827400208,0.3801259994506836,0.3801259994506836,1.0,1.0,-3.44848108291626,0.9817664623260498,2.46671462059021,0.2025801986455917,0.9028025269508362,0.9028025269508362,0.0,250.93809509277344,227.0,47689.0703125,0.0,3815.32177734375,1.0,280.3420104980469,283.4584350585937,291.9344787597656,294.9446716308594,293.1499938964844,293.1499938964844,280.04998779296875,35839.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880585074424744,1.0,0.0,0.0,3.6541616916656494,3.654185771942138,8.909817665880837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.50146484375,0.0,1536.6044921875,1895.4371337890625,0.0,4198.3681640625,0.9061112403869628,1.0,0.0,3.0,1.0,0.0
12238800,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8030324578285217,0.4335632920265198,0.3947963714599609,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8931823968887329,0.6046305894851685,0.5761308670043945,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.923060417175293,0.6645839214324951,0.4659463465213775,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7648393511772156,0.3747284114360809,0.3602928221225738,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6547435522079468,0.2325392514467239,1.0743767023086548,285.10113525390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0689392089844,297.2911071777344,285.1022033691406,1.0,0.6799433827400208,0.3801259994506836,0.3801259994506836,1.0,1.0,-3.44848108291626,0.9817664623260498,2.46671462059021,0.2025801986455917,0.9028025269508362,0.9028025269508362,0.0,250.93809509277344,227.0,47689.0703125,0.0,3815.32177734375,1.0,280.3420104980469,283.4584350585937,291.9344787597656,294.9446716308594,293.1499938964844,293.1499938964844,280.04998779296875,35839.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880585074424744,1.0,0.0,0.0,3.6541616916656494,3.654185771942138,8.909817665880837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.50146484375,0.0,1536.6044921875,1895.4371337890625,0.0,4198.3681640625,0.9061112403869628,1.0,0.0,3.0,1.0,0.0
12238860,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8118112087249756,0.4325021803379059,0.3938078284263611,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9033342003822328,0.6034340262413025,0.5749572515487671,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9378859400749208,0.6687027812004089,0.4687951207160949,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7738399505615234,0.3749147057533264,0.3602708578109741,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6625306010246277,0.2327768504619598,1.0740886926651,284.9373474121094,284.95001220703125,300.00799560546875,288.9587707519531,298.0611267089844,297.2893371582031,284.9361267089844,1.0,0.6740385890007019,0.3794660866260528,0.3794660866260528,1.0,1.0,-3.4489457607269287,0.979955554008484,2.468990087509156,0.200766384601593,0.9012905359268188,0.9012905359268188,0.0,239.26220703125,215.0,48817.6171875,0.0,3747.7177734375,1.0,280.0579528808594,283.2523193359375,291.9934387207031,295.12762451171875,293.1499938964844,293.1499938964844,279.75,35968.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985299110412598,1.0,0.0,0.0,3.656047344207764,3.656071424484253,8.919015499486704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.61279296875,0.0,1539.672607421875,1895.4371337890625,0.0,4287.59423828125,0.9065977931022644,1.0,0.0,3.0,1.0,0.0
12238920,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8118112087249756,0.4325021803379059,0.3938078284263611,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9033342003822328,0.6034340262413025,0.5749572515487671,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9378859400749208,0.6687027812004089,0.4687951207160949,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7738399505615234,0.3749147057533264,0.3602708578109741,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6625306010246277,0.2327768504619598,1.0740886926651,284.9373474121094,284.95001220703125,300.00799560546875,288.9587707519531,298.0611267089844,297.2893371582031,284.9361267089844,1.0,0.6740385890007019,0.3794660866260528,0.3794660866260528,1.0,1.0,-3.4489457607269287,0.979955554008484,2.468990087509156,0.200766384601593,0.9012905359268188,0.9012905359268188,0.0,239.26220703125,215.0,48817.6171875,0.0,3747.7177734375,1.0,280.0579528808594,283.2523193359375,291.9934387207031,295.12762451171875,293.1499938964844,293.1499938964844,279.75,35968.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985299110412598,1.0,0.0,0.0,3.656047344207764,3.656071424484253,8.919015499486704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.61279296875,0.0,1539.672607421875,1895.4371337890625,0.0,4287.59423828125,0.9065977931022644,1.0,0.0,3.0,1.0,0.0
12238980,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189626932144165,0.4303027689456939,0.3916549682617187,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9127629995346068,0.6009303331375122,0.5724619030952454,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510031938552856,0.671554446220398,0.4706321954727173,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818880677223206,0.3741790950298309,0.3593596518039703,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694482564926147,0.2323033660650253,1.070767879486084,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455017089844,297.2771301269531,284.7499389648437,1.0,0.6674531102180481,0.3788062036037445,0.3788062036037445,1.0,1.0,-3.4404830932617188,0.9751730561256408,2.4653100967407227,0.1979286223649978,0.8970955014228821,0.8970955014228821,0.0,228.5615081787109,203.0,49857.0234375,0.0,3664.16748046875,1.0,279.7580871582031,283.02593994140625,292.0329895019531,295.2381896972656,293.1499938964844,293.1499938964844,280.04998779296875,36180.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649955034255981,3.649979114532471,8.889315950000309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.3818359375,0.0,1534.47265625,1895.4371337890625,0.0,4300.0,0.9053735733032228,1.0,0.0,3.0,1.0,0.0
12239040,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189626932144165,0.4303027689456939,0.3916549682617187,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9127629995346068,0.6009303331375122,0.5724619030952454,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510031938552856,0.671554446220398,0.4706321954727173,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818880677223206,0.3741790950298309,0.3593596518039703,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694482564926147,0.2323033660650253,1.070767879486084,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455017089844,297.2771301269531,284.7499389648437,1.0,0.6674531102180481,0.3788062036037445,0.3788062036037445,1.0,1.0,-3.4404830932617188,0.9751730561256408,2.4653100967407227,0.1979286223649978,0.8970955014228821,0.8970955014228821,0.0,228.5615081787109,203.0,49857.0234375,0.0,3664.16748046875,1.0,279.7580871582031,283.02593994140625,292.0329895019531,295.2381896972656,293.1499938964844,293.1499938964844,280.04998779296875,36180.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649955034255981,3.649979114532471,8.889315950000309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.3818359375,0.0,1534.47265625,1895.4371337890625,0.0,4300.0,0.9053735733032228,1.0,0.0,3.0,1.0,0.0
12239100,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8228639364242554,0.4296905398368835,0.390595018863678,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9182007908821106,0.6000658273696899,0.5711452960968018,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.957847774028778,0.6735503673553467,0.4715735614299774,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7862864136695862,0.3740280270576477,0.3588220775127411,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6731974482536316,0.232166513800621,1.068623185157776,284.8691101074219,284.95001220703125,299.981689453125,288.9544372558594,298.0411376953125,297.2757568359375,284.8749084472656,1.0,0.6639689803123474,0.3784762322902679,0.3784762322902679,1.0,1.0,-3.435523748397827,0.9725494384765624,2.4629743099212646,0.1963064223527908,0.897684633731842,0.897684633731842,0.0,223.00701904296875,203.0,48806.8984375,0.0,3619.602294921875,1.0,280.0010986328125,283.1827392578125,291.95867919921875,295.0170288085937,293.1499938964844,293.1499938964844,280.04998779296875,36132.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997725486755372,1.0,0.0,0.0,3.6471972465515137,3.647221326828003,8.875887260728632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.1669921875,0.0,1531.0406494140625,1895.4371337890625,0.0,4298.08251953125,0.9047775864601136,1.0,0.0,3.0,1.0,0.0
12239160,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8280590772628784,0.4296030104160309,0.3901112377643585,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9254137873649596,0.5997450351715088,0.5704028010368347,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9659875631332396,0.6761191487312317,0.4730233252048492,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7919667363166809,0.3742476403713226,0.3586453795433044,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6780909299850464,0.2322979569435119,1.06755530834198,284.9096374511719,284.95001220703125,299.972900390625,288.9534606933594,298.04083251953125,297.2796325683594,284.9106140136719,1.0,0.6606215238571167,0.3782461881637573,0.3782461881637573,1.0,1.0,-3.434288263320923,0.9714394807815552,2.462848663330078,0.1953530311584472,0.8978555798530579,0.8978555798530579,0.0,216.800048828125,191.0,48645.4140625,0.0,3580.247802734375,1.0,280.04254150390625,283.2284545898437,291.93951416015625,295.0179748535156,293.1499938964844,293.1499938964844,280.3500061035156,36079.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970752000808716,1.0,0.0,0.0,3.646275997161865,3.6463000774383545,8.871404588717269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.3759765625,0.0,1529.6212158203125,1895.4371337890625,0.0,4275.2890625,0.904508650302887,1.0,0.0,3.0,1.0,0.0
12239220,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8409953117370605,0.4302466213703155,0.3899599015712738,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9431425333023072,0.6000703573226929,0.5698938965797424,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.983466386795044,0.6821523904800415,0.4766079485416412,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8059220314025879,0.3754002749919891,0.3589861989021301,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6903648376464844,0.233144536614418,1.0679820775985718,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458374023437,297.29473876953125,285.0918273925781,1.0,0.6544033885002136,0.3777860999107361,0.3777860999107361,1.0,1.0,-3.438718318939209,0.9715361595153807,2.467182159423828,0.1942910403013229,0.9012389183044434,0.9012389183044434,0.0,203.669189453125,179.0,47538.0390625,0.0,3513.798583984375,1.0,280.3415832519531,283.4513854980469,291.9098815917969,294.8979187011719,293.1499938964844,293.1499938964844,280.04998779296875,35887.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985344409942627,1.0,0.0,0.0,3.649876594543457,3.649900436401367,8.888933393791376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.5625,0.0,1532.189208984375,1895.4371337890625,0.0,4175.00341796875,0.905189335346222,1.0,0.0,3.0,1.0,0.0
12239280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8409953117370605,0.4302466213703155,0.3899599015712738,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9431425333023072,0.6000703573226929,0.5698938965797424,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.983466386795044,0.6821523904800415,0.4766079485416412,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8059220314025879,0.3754002749919891,0.3589861989021301,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6903648376464844,0.233144536614418,1.0679820775985718,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458374023437,297.29473876953125,285.0918273925781,1.0,0.6544033885002136,0.3777860999107361,0.3777860999107361,1.0,1.0,-3.438718318939209,0.9715361595153807,2.467182159423828,0.1942910403013229,0.9012389183044434,0.9012389183044434,0.0,203.669189453125,179.0,47538.0390625,0.0,3513.798583984375,1.0,280.3415832519531,283.4513854980469,291.9098815917969,294.8979187011719,293.1499938964844,293.1499938964844,280.04998779296875,35887.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985344409942627,1.0,0.0,0.0,3.649876594543457,3.649900436401367,8.888933393791376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.5625,0.0,1532.189208984375,1895.4371337890625,0.0,4175.00341796875,0.905189335346222,1.0,0.0,3.0,1.0,0.0
12239340,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544045686721802,0.429488867521286,0.3892917037010193,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9603559970855712,0.5991654396057129,0.56904137134552,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9984108209609984,0.6865153312683105,0.4796445071697235,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8195607662200928,0.3758309781551361,0.3592150211334228,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.703180730342865,0.2336172312498092,1.0687366724014282,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.0402526855469,297.2952575683594,284.92974853515625,1.0,0.6484034657478333,0.3773260116577148,0.3773260116577148,1.0,1.0,-3.4417316913604736,0.9711461067199708,2.470585584640503,0.1933511197566986,0.8996723294258118,0.8996723294258118,0.0,191.51182556152344,182.0,48693.15234375,0.0,3449.533203125,1.0,280.0579833984375,283.2488098144531,291.9874267578125,295.10968017578125,293.1499938964844,293.1499938964844,280.3500061035156,35999.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962724447250366,1.0,0.0,0.0,3.6506118774414062,3.650635957717896,8.892515097613796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.32568359375,0.0,1533.843994140625,1895.4371337890625,0.0,4268.48583984375,0.905405044555664,1.0,0.0,3.0,1.0,0.0
12239400,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544045686721802,0.429488867521286,0.3892917037010193,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9603559970855712,0.5991654396057129,0.56904137134552,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9984108209609984,0.6865153312683105,0.4796445071697235,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8195607662200928,0.3758309781551361,0.3592150211334228,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.703180730342865,0.2336172312498092,1.0687366724014282,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.0402526855469,297.2952575683594,284.92974853515625,1.0,0.6484034657478333,0.3773260116577148,0.3773260116577148,1.0,1.0,-3.4417316913604736,0.9711461067199708,2.470585584640503,0.1933511197566986,0.8996723294258118,0.8996723294258118,0.0,191.51182556152344,182.0,48693.15234375,0.0,3449.533203125,1.0,280.0579833984375,283.2488098144531,291.9874267578125,295.10968017578125,293.1499938964844,293.1499938964844,280.3500061035156,35999.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962724447250366,1.0,0.0,0.0,3.6506118774414062,3.650635957717896,8.892515097613796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.32568359375,0.0,1533.843994140625,1895.4371337890625,0.0,4268.48583984375,0.905405044555664,1.0,0.0,3.0,1.0,0.0
12239460,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8585690259933472,0.42935711145401,0.3887042701244354,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9652421474456788,0.5987024903297424,0.5681448578834534,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.6925684809684753,0.475049078464508,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8239601850509644,0.3764852881431579,0.3594867885112762,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7075362205505371,0.2341833263635635,1.0699726343154907,285.08905029296875,284.95001220703125,299.920166015625,288.9532775878906,298.041015625,297.3052673339844,285.0898742675781,1.0,0.6458883285522461,0.3767281174659729,0.3767281174659729,1.0,1.0,-3.435983896255493,0.9674614071846008,2.468522310256958,0.1911094784736633,0.9028378129005432,0.9028378129005432,0.0,187.57618713378903,185.0,47545.20703125,0.0,3413.158935546875,1.0,280.3420715332031,283.4483642578125,291.9234313964844,294.9244384765625,293.1499938964844,293.1499938964844,280.04998779296875,35856.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869283437728882,1.0,0.0,0.0,3.655266523361206,3.6552906036376953,8.915205853554653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.61767578125,0.0,1537.959228515625,1895.4371337890625,0.0,4188.650390625,0.9063695669174194,1.0,0.0,3.0,1.0,0.0
12239520,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8585690259933472,0.42935711145401,0.3887042701244354,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9652421474456788,0.5987024903297424,0.5681448578834534,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.6925684809684753,0.475049078464508,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8239601850509644,0.3764852881431579,0.3594867885112762,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7075362205505371,0.2341833263635635,1.0699726343154907,285.08905029296875,284.95001220703125,299.920166015625,288.9532775878906,298.041015625,297.3052673339844,285.0898742675781,1.0,0.6458883285522461,0.3767281174659729,0.3767281174659729,1.0,1.0,-3.435983896255493,0.9674614071846008,2.468522310256958,0.1911094784736633,0.9028378129005432,0.9028378129005432,0.0,187.57618713378903,185.0,47545.20703125,0.0,3413.158935546875,1.0,280.3420715332031,283.4483642578125,291.9234313964844,294.9244384765625,293.1499938964844,293.1499938964844,280.04998779296875,35856.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869283437728882,1.0,0.0,0.0,3.655266523361206,3.6552906036376953,8.915205853554653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.61767578125,0.0,1537.959228515625,1895.4371337890625,0.0,4188.650390625,0.9063695669174194,1.0,0.0,3.0,1.0,0.0
12239580,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8596476316452026,0.4288079142570495,0.3885148167610168,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9664341807365416,0.5980103015899658,0.5677878260612488,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.6966168880462646,0.4730080366134643,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8253052830696106,0.3766586780548095,0.3598244190216064,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7089541554450989,0.2344233691692352,1.071486234664917,284.9468078613281,284.95001220703125,299.9089050292969,288.9545593261719,298.0408935546875,297.3108215332031,284.94305419921875,1.0,0.6453518867492676,0.3763454556465149,0.3763454556465149,1.0,1.0,-3.435352802276612,0.9661190509796144,2.469233751296997,0.1896519362926483,0.90151709318161,0.90151709318161,0.0,186.5839080810547,185.0,48600.42578125,0.0,3405.614501953125,1.0,280.0793151855469,283.2661437988281,291.9916687011719,295.13055419921875,293.1499938964844,293.1499938964844,280.04998779296875,35950.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994805097579956,1.0,0.0,0.0,3.656704902648926,3.656728982925415,8.922223742047208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.94921875,0.0,1540.26708984375,1895.4371337890625,0.0,4256.02685546875,0.9067164659500122,1.0,0.0,3.0,1.0,0.0
12239640,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8592929244041443,0.4282462894916534,0.3880751729011535,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9660863876342772,0.5973443388938904,0.5672465562820435,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.698530912399292,0.4730657041072845,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8252533078193665,0.3765610158443451,0.3597954213619232,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7089725136756897,0.2344173491001129,1.071696400642395,284.9245300292969,284.95001220703125,299.9025573730469,288.9555053710937,298.0386047363281,297.31085205078125,284.9234313964844,1.0,0.6452510356903076,0.3761301934719085,0.3761301934719085,1.0,1.0,-3.4344606399536133,0.9651799201965332,2.46928071975708,0.1889031380414962,0.901139795780182,0.901139795780182,0.0,186.5698699951172,188.0,48664.234375,0.0,3403.44580078125,1.0,280.0579528808594,283.24176025390625,291.988037109375,295.11090087890625,293.1499938964844,293.1499938964844,279.75,35987.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969572424888612,1.0,0.0,0.0,3.656432867050171,3.656456708908081,8.92089587978262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.220703125,0.0,1540.244384765625,1895.4371337890625,0.0,4274.2900390625,0.9066973328590392,1.0,0.0,3.0,1.0,0.0
12239700,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8582263588905334,0.4272316098213196,0.3873450458049774,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.9649455547332764,0.5961564779281616,0.5663309097290039,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.9990000128746032,0.7006920576095581,0.4739638268947601,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8246507048606873,0.3762305378913879,0.3596325516700744,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7084662318229675,0.2342582494020462,1.071534276008606,284.78826904296875,284.95001220703125,299.893798828125,288.95709228515625,298.0323486328125,297.3066711425781,284.7816467285156,1.0,0.6452953815460205,0.3758312463760376,0.3758312463760376,1.0,1.0,-3.4331717491149902,0.9638590812683104,2.46931266784668,0.1878619641065597,0.8987334966659546,0.8987334966659546,0.0,186.92828369140625,188.0,49662.63671875,0.0,3402.532958984375,1.0,279.8012084960937,283.0672607421875,292.0272827148437,295.2671203613281,293.1499938964844,293.1499938964844,279.75,36102.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654254198074341,3.65427827835083,8.910268434192403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.10302734375,0.0,1538.6746826171875,1895.4371337890625,0.0,4300.0,0.906252384185791,1.0,0.0,3.0,1.0,0.0
12239760,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.8563623428344727,0.4260212779045105,0.3863347172737121,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.9629127383232116,0.594750165939331,0.5651020407676697,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.9990000128746032,0.7023279666900635,0.4758762419223785,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8233334422111511,0.3757055103778839,0.3592337369918823,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.7072301506996155,0.2339290678501129,1.0705151557922363,284.7426452636719,284.95001220703125,299.885009765625,288.9590148925781,298.0231018066406,297.2980651855469,284.74151611328125,1.0,0.6454545855522156,0.3756131529808044,0.3756131529808044,1.0,1.0,-3.431074380874634,0.9624990820884703,2.4685752391815186,0.1869665384292602,0.8968561291694641,0.8968561291694641,0.0,187.72430419921875,191.0,49754.8046875,0.0,3402.2900390625,1.0,279.7578125,283.0187683105469,292.0281677246094,295.224853515625,293.1499938964844,293.1499938964844,280.04998779296875,36197.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649716377258301,3.64974045753479,8.888152933650417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.04150390625,0.0,1534.3302001953125,1895.4371337890625,0.0,4300.0,0.9053337574005128,1.0,0.0,3.0,1.0,0.0
12239820,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8535434007644653,0.425241619348526,0.3852275609970093,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9595547318458556,0.5934882760047913,0.5635016560554504,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7069798707962036,0.4793388247489929,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8212406635284424,0.3756302893161773,0.35890793800354,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7052006721496582,0.2338584065437317,1.0695290565490725,284.9062805175781,284.95001220703125,299.86749267578125,288.9638366699219,298.0172119140625,297.2979736328125,284.907470703125,1.0,0.6462522149085999,0.3751769661903381,0.3751769661903381,1.0,1.0,-3.4303948879241943,0.9609744548797609,2.4694204330444336,0.1854473352432251,0.8976156115531921,0.8976156115531921,0.0,189.3067779541016,194.0,48604.8515625,0.0,3409.98681640625,1.0,280.0419921875,283.2253723144531,291.9447326660156,295.0162658691406,293.1499938964844,293.1499938964844,280.3500061035156,36088.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957303404808044,1.0,0.0,0.0,3.645687341690064,3.6457114219665527,8.868540817275061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.345703125,0.0,1529.0394287109375,1895.4371337890625,0.0,4263.88671875,0.904384970664978,1.0,0.0,3.0,1.0,0.0
12239880,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8535434007644653,0.425241619348526,0.3852275609970093,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9595547318458556,0.5934882760047913,0.5635016560554504,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7069798707962036,0.4793388247489929,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8212406635284424,0.3756302893161773,0.35890793800354,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7052006721496582,0.2338584065437317,1.0695290565490725,284.9062805175781,284.95001220703125,299.86749267578125,288.9638366699219,298.0172119140625,297.2979736328125,284.907470703125,1.0,0.6462522149085999,0.3751769661903381,0.3751769661903381,1.0,1.0,-3.4303948879241943,0.9609744548797609,2.4694204330444336,0.1854473352432251,0.8976156115531921,0.8976156115531921,0.0,189.3067779541016,194.0,48604.8515625,0.0,3409.98681640625,1.0,280.0419921875,283.2253723144531,291.9447326660156,295.0162658691406,293.1499938964844,293.1499938964844,280.3500061035156,36088.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957303404808044,1.0,0.0,0.0,3.645687341690064,3.6457114219665527,8.868540817275061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.345703125,0.0,1529.0394287109375,1895.4371337890625,0.0,4263.88671875,0.904384970664978,1.0,0.0,3.0,1.0,0.0
12239940,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8524733185768127,0.4257225692272186,0.3854813277721405,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.9579619765281676,0.5936035513877869,0.563390851020813,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.7133297324180603,0.4815131723880768,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.820605993270874,0.3765943348407745,0.3596460223197937,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046811580657959,0.2345794141292572,1.0721355676651,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230407714844,297.3138122558594,285.0926513671875,1.0,0.6478884220123291,0.3747407793998718,0.3747407793998718,1.0,1.0,-3.437196731567383,0.9619055390357972,2.4752912521362305,0.1847476512193679,0.9010388255119324,0.9010388255119324,0.0,190.6304473876953,197.0,47532.5625,0.0,3433.73779296875,1.0,280.341552734375,283.4514465332031,291.9257507324219,294.9101867675781,293.1499938964844,293.1499938964844,280.04998779296875,35890.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836472868919371,1.0,0.0,0.0,3.649155139923096,3.649179220199585,8.88541990207159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.77685546875,0.0,1531.4117431640625,1895.4371337890625,0.0,4160.345703125,0.9050310254096984,1.0,0.0,3.0,1.0,0.0
12240000,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8524733185768127,0.4257225692272186,0.3854813277721405,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.9579619765281676,0.5936035513877869,0.563390851020813,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.7133297324180603,0.4815131723880768,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.820605993270874,0.3765943348407745,0.3596460223197937,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046811580657959,0.2345794141292572,1.0721355676651,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230407714844,297.3138122558594,285.0926513671875,1.0,0.6478884220123291,0.3747407793998718,0.3747407793998718,1.0,1.0,-3.437196731567383,0.9619055390357972,2.4752912521362305,0.1847476512193679,0.9010388255119324,0.9010388255119324,0.0,190.6304473876953,197.0,47532.5625,0.0,3433.73779296875,1.0,280.341552734375,283.4514465332031,291.9257507324219,294.9101867675781,293.1499938964844,293.1499938964844,280.04998779296875,35890.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836472868919371,1.0,0.0,0.0,3.649155139923096,3.649179220199585,8.88541990207159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.77685546875,0.0,1531.4117431640625,1895.4371337890625,0.0,4160.345703125,0.9050310254096984,1.0,0.0,3.0,1.0,0.0
12240060,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8500959277153015,0.4248006641864776,0.3851888179779053,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9549600481987,0.5924820899963379,0.5628740787506104,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.7181099653244019,0.4853249788284302,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8189994096755981,0.3768154680728912,0.360235720872879,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7033534646034241,0.2348986715078354,1.0748611688613892,284.9354248046875,284.95001220703125,299.8326721191406,288.97705078125,298.01629638671875,297.3125,284.9345397949219,1.0,0.6500148177146912,0.3742164373397827,0.3742164373397827,1.0,1.0,-3.4448018074035645,0.9628289341926576,2.481972932815552,0.184027299284935,0.899554967880249,0.899554967880249,0.0,192.7832946777344,200.0,48736.5390625,0.0,3464.3388671875,1.0,280.0579833984375,283.2519226074219,292.01226806640625,295.1340026855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945985078811646,1.0,0.0,0.0,3.649936676025391,3.64996075630188,8.889226137398509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.35205078125,0.0,1533.07861328125,1895.4371337890625,0.0,4254.27001953125,0.9052537083625792,1.0,0.0,3.0,1.0,0.0
12240120,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8500959277153015,0.4248006641864776,0.3851888179779053,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9549600481987,0.5924820899963379,0.5628740787506104,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.7181099653244019,0.4853249788284302,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8189994096755981,0.3768154680728912,0.360235720872879,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7033534646034241,0.2348986715078354,1.0748611688613892,284.9354248046875,284.95001220703125,299.8326721191406,288.97705078125,298.01629638671875,297.3125,284.9345397949219,1.0,0.6500148177146912,0.3742164373397827,0.3742164373397827,1.0,1.0,-3.4448018074035645,0.9628289341926576,2.481972932815552,0.184027299284935,0.899554967880249,0.899554967880249,0.0,192.7832946777344,200.0,48736.5390625,0.0,3464.3388671875,1.0,280.0579833984375,283.2519226074219,292.01226806640625,295.1340026855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945985078811646,1.0,0.0,0.0,3.649936676025391,3.64996075630188,8.889226137398509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.35205078125,0.0,1533.07861328125,1895.4371337890625,0.0,4254.27001953125,0.9052537083625792,1.0,0.0,3.0,1.0,0.0
12240180,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8471052050590515,0.4245653748512268,0.3847143650054931,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.951103687286377,0.591908872127533,0.5620880126953125,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.7231587171554565,0.490077406167984,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8167291283607483,0.3773171901702881,0.3605778217315674,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7013333439826965,0.2353365570306778,1.0765901803970337,285.1019287109375,284.95001220703125,299.8155212402344,288.984130859375,298.0132751464844,297.3161315917969,285.10321044921875,1.0,0.6522501111030579,0.3736920654773712,0.3736920654773712,1.0,1.0,-3.451486825942993,0.9634428024291992,2.488044023513794,0.1830480247735977,0.902946710586548,0.902946710586548,0.0,195.35211181640625,203.0,47702.05078125,0.0,3495.340087890625,1.0,280.342041015625,283.4583435058594,291.9561462402344,294.96270751953125,293.1499938964844,293.1499938964844,280.04998779296875,35844.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856014251708984,1.0,0.0,0.0,3.654983758926392,3.6550076007843018,8.913826263778901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.830078125,0.0,1537.556640625,1895.4371337890625,0.0,4177.22021484375,0.9062995910644532,1.0,0.0,3.0,1.0,0.0
12240240,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8471052050590515,0.4245653748512268,0.3847143650054931,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.951103687286377,0.591908872127533,0.5620880126953125,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.7231587171554565,0.490077406167984,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8167291283607483,0.3773171901702881,0.3605778217315674,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7013333439826965,0.2353365570306778,1.0765901803970337,285.1019287109375,284.95001220703125,299.8155212402344,288.984130859375,298.0132751464844,297.3161315917969,285.10321044921875,1.0,0.6522501111030579,0.3736920654773712,0.3736920654773712,1.0,1.0,-3.451486825942993,0.9634428024291992,2.488044023513794,0.1830480247735977,0.902946710586548,0.902946710586548,0.0,195.35211181640625,203.0,47702.05078125,0.0,3495.340087890625,1.0,280.342041015625,283.4583435058594,291.9561462402344,294.96270751953125,293.1499938964844,293.1499938964844,280.04998779296875,35844.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856014251708984,1.0,0.0,0.0,3.654983758926392,3.6550076007843018,8.913826263778901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.830078125,0.0,1537.556640625,1895.4371337890625,0.0,4177.22021484375,0.9062995910644532,1.0,0.0,3.0,1.0,0.0
12240300,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8458836078643799,0.4241990745067596,0.3846811652183532,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.949446141719818,0.5914233922958374,0.56191486120224,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7253797650337219,0.4922534823417663,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8158169984817505,0.3774599432945251,0.360906571149826,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7005558013916016,0.2355042546987533,1.0779874324798584,284.9831848144531,284.95001220703125,299.8070373535156,288.9877319335937,298.0097351074219,297.315185546875,284.9774169921875,1.0,0.6534813046455383,0.3734298944473266,0.3734298944473266,1.0,1.0,-3.455934524536133,0.9641059041023254,2.491828680038452,0.1827288120985031,0.9020287990570068,0.9020287990570068,0.0,196.6020355224609,203.0,48740.5546875,0.0,3513.310791015625,1.0,280.0987243652344,283.3009033203125,292.0223999023437,295.1778564453125,293.1499938964844,293.1499938964844,280.04998779296875,35905.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923008680343628,1.0,0.0,0.0,3.656921148300171,3.65694522857666,8.923279892769642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.20947265625,0.0,1540.1751708984375,1895.4371337890625,0.0,4234.6962890625,0.9067248702049256,1.0,0.0,3.0,1.0,0.0
12240360,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8438779711723328,0.4233967959880829,0.3841581046581268,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9468879103660583,0.5905028581619263,0.561260998249054,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9990000128746032,0.7269721031188965,0.4952637851238251,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8142375349998474,0.3772876858711242,0.3609167635440826,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6991389989852905,0.2354426234960556,1.0784022808074951,284.94305419921875,284.95001220703125,299.798583984375,288.9913330078125,298.0018310546875,297.30828857421875,284.9421691894531,1.0,0.6546496748924255,0.3731135427951813,0.3731135427951813,1.0,1.0,-3.4586544036865234,0.9640475511550904,2.4946069717407227,0.1820897310972213,0.9015458822250366,0.9015458822250366,0.0,198.184310913086,206.0,48900.8203125,0.0,3529.153076171875,1.0,280.0574035644531,283.2558898925781,292.0274963378906,295.1625061035156,293.1499938964844,293.1499938964844,279.75,35966.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963129162788392,1.0,0.0,0.0,3.656938076019287,3.656962156295776,8.92336231572699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.32958984375,0.0,1540.6505126953125,1895.4371337890625,0.0,4268.8291015625,0.906797170639038,1.0,0.0,3.0,1.0,0.0
12240420,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8388374447822571,0.421099454164505,0.382432222366333,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.940407693386078,0.5878964066505432,0.5591863989830017,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287081480026245,0.5024780035018921,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100049495697021,0.3763296902179718,0.3603415787220001,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6952344179153442,0.2348115593194961,1.0769951343536377,284.7647705078125,284.95001220703125,299.78173828125,288.9985656738281,297.97906494140625,297.2851257324219,284.763671875,1.0,0.6567272543907166,0.3724808692932129,0.3724808692932129,1.0,1.0,-3.4603822231292725,0.9626940488815308,2.4976882934570312,0.180376335978508,0.8975812196731567,0.8975812196731567,0.0,201.793212890625,209.0,50034.12890625,0.0,3554.61962890625,1.0,279.758056640625,283.035888671875,292.0693664550781,295.28253173828125,293.1499938964844,293.1499938964844,280.04998779296875,36168.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651287794113159,3.651311874389648,8.895808605302591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.77734375,0.0,1535.8603515625,1895.4371337890625,0.0,4300.0,0.9056645035743712,1.0,0.0,3.0,1.0,0.0
