time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240480,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8388374447822571,0.421099454164505,0.382432222366333,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.940407693386078,0.5878964066505432,0.5591863989830017,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287081480026245,0.5024780035018921,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100049495697021,0.3763296902179718,0.3603415787220001,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6952344179153442,0.2348115593194961,1.0769951343536377,284.7647705078125,284.95001220703125,299.78173828125,288.9985656738281,297.97906494140625,297.2851257324219,284.763671875,1.0,0.6567272543907166,0.3724808692932129,0.3724808692932129,1.0,1.0,-3.4603822231292725,0.9626940488815308,2.4976882934570312,0.180376335978508,0.8975812196731567,0.8975812196731567,0.0,201.793212890625,209.0,50034.12890625,0.0,3554.61962890625,1.0,279.758056640625,283.035888671875,292.0693664550781,295.28253173828125,293.1499938964844,293.1499938964844,280.04998779296875,36168.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651287794113159,3.651311874389648,8.895808605302591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.77734375,0.0,1535.8603515625,1895.4371337890625,0.0,4300.0,0.9056645035743712,1.0,0.0,3.0,1.0,0.0
12240540,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8348437547683716,0.4202283918857574,0.3813061416149139,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9349495768547058,0.5865717530250549,0.5575997829437256,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.7317236065864563,0.5085565447807312,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.80642169713974,0.376158207654953,0.3599840402603149,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6918990612030029,0.2346085160970688,1.0756800174713137,284.9284973144531,284.95001220703125,299.7649841308594,289.005859375,297.96826171875,297.2782592773437,284.9296569824219,1.0,0.6586442589759827,0.3718481659889221,0.3718481659889221,1.0,1.0,-3.462410926818848,0.9614437222480774,2.500967264175415,0.1785378605127334,0.8986390829086304,0.8986390829086304,0.0,204.9570770263672,212.0,48899.63671875,0.0,3578.21875,1.0,280.0420227050781,283.2423400878906,291.9889221191406,295.0782775878906,293.1499938964844,293.1499938964844,280.3500061035156,36057.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961276054382324,1.0,0.0,0.0,3.6484241485595694,3.648447990417481,8.881859798748337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.98291015625,0.0,1531.8453369140625,1895.4371337890625,0.0,4267.25732421875,0.9049753546714784,1.0,0.0,3.0,1.0,0.0
12240600,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8348437547683716,0.4202283918857574,0.3813061416149139,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9349495768547058,0.5865717530250549,0.5575997829437256,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.7317236065864563,0.5085565447807312,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.80642169713974,0.376158207654953,0.3599840402603149,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6918990612030029,0.2346085160970688,1.0756800174713137,284.9284973144531,284.95001220703125,299.7649841308594,289.005859375,297.96826171875,297.2782592773437,284.9296569824219,1.0,0.6586442589759827,0.3718481659889221,0.3718481659889221,1.0,1.0,-3.462410926818848,0.9614437222480774,2.500967264175415,0.1785378605127334,0.8986390829086304,0.8986390829086304,0.0,204.9570770263672,212.0,48899.63671875,0.0,3578.21875,1.0,280.0420227050781,283.2423400878906,291.9889221191406,295.0782775878906,293.1499938964844,293.1499938964844,280.3500061035156,36057.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961276054382324,1.0,0.0,0.0,3.6484241485595694,3.648447990417481,8.881859798748337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.98291015625,0.0,1531.8453369140625,1895.4371337890625,0.0,4267.25732421875,0.9049753546714784,1.0,0.0,3.0,1.0,0.0
12240660,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8329923152923584,0.4206185936927795,0.3815116286277771,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.932077407836914,0.5866004824638367,0.5574473142623901,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7368006706237793,0.5123346447944641,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.804838240146637,0.3770241141319275,0.3606666922569275,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.690523624420166,0.2352106869220733,1.0779119729995728,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9707946777344,297.2892761230469,285.11395263671875,1.0,0.6609188914299011,0.3713279068470001,0.3713279068470001,1.0,1.0,-3.470517635345459,0.9624997973442078,2.5080177783966064,0.1776491850614547,0.9023417830467224,0.9023417830467224,0.0,207.27545166015625,215.0,47828.6796875,0.0,3611.5390625,1.0,280.3415832519531,283.46759033203125,291.9706420898437,294.9735717773437,293.1499938964844,293.1499938964844,280.04998779296875,35859.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984421968460083,1.0,0.0,0.0,3.65305233001709,3.653076410293579,8.904408446142043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.494140625,0.0,1535.517822265625,1895.4371337890625,0.0,4167.04150390625,0.905881404876709,1.0,0.0,3.0,1.0,0.0
12240720,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8329923152923584,0.4206185936927795,0.3815116286277771,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.932077407836914,0.5866004824638367,0.5574473142623901,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7368006706237793,0.5123346447944641,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.804838240146637,0.3770241141319275,0.3606666922569275,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.690523624420166,0.2352106869220733,1.0779119729995728,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9707946777344,297.2892761230469,285.11395263671875,1.0,0.6609188914299011,0.3713279068470001,0.3713279068470001,1.0,1.0,-3.470517635345459,0.9624997973442078,2.5080177783966064,0.1776491850614547,0.9023417830467224,0.9023417830467224,0.0,207.27545166015625,215.0,47828.6796875,0.0,3611.5390625,1.0,280.3415832519531,283.46759033203125,291.9706420898437,294.9735717773437,293.1499938964844,293.1499938964844,280.04998779296875,35859.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984421968460083,1.0,0.0,0.0,3.65305233001709,3.653076410293579,8.904408446142043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.494140625,0.0,1535.517822265625,1895.4371337890625,0.0,4167.04150390625,0.905881404876709,1.0,0.0,3.0,1.0,0.0
12240780,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8313692212104797,0.4200506508350372,0.381477952003479,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9297103881835938,0.5858926773071289,0.5572487115859985,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.7395977973937988,0.5152721405029297,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8035311698913574,0.3772247433662414,0.3611816465854645,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.689486026763916,0.2354443520307541,1.0800251960754397,284.9697265625,284.95001220703125,299.7362670898437,289.018310546875,297.9659423828125,297.2881164550781,284.96710205078125,1.0,0.6627168655395508,0.3709533512592315,0.3709533512592315,1.0,1.0,-3.47693943977356,0.9634467363357544,2.5134928226470947,0.1772016733884811,0.9012685418128968,0.9012685418128968,0.0,209.1718139648437,215.0,48982.92578125,0.0,3638.37841796875,1.0,280.0719299316406,283.28253173828125,292.0570678710937,295.2067565917969,293.1499938964844,293.1499938964844,280.04998779296875,35945.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936539530754088,1.0,0.0,0.0,3.6549246311187744,3.654948711395264,8.913538636079466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.99267578125,0.0,1538.2435302734375,1895.4371337890625,0.0,4246.23193359375,0.9063236117362976,1.0,0.0,3.0,1.0,0.0
12240840,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8302513957023621,0.4196265637874603,0.381180465221405,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9281913638114928,0.5854060053825378,0.5568870306015015,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9990000128746032,0.7403945922851562,0.5165889263153076,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8025630712509155,0.377144306898117,0.3611911237239837,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6886716485023499,0.2354198694229126,1.0802751779556274,284.95623779296875,284.95001220703125,299.7315673828125,289.0203552246094,297.96209716796875,297.2849426269531,284.9552917480469,1.0,0.6633554697036743,0.3708076775074005,0.3708076775074005,1.0,1.0,-3.4780466556549072,0.96336168050766,2.5146849155426025,0.1768864095211029,0.901132583618164,0.901132583618164,0.0,210.15200805664065,218.0,49039.02734375,0.0,3646.89306640625,1.0,280.0579528808594,283.267333984375,292.0563049316406,295.1973571777344,293.1499938964844,293.1499938964844,279.75,35965.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955131411552428,1.0,0.0,0.0,3.655016183853149,3.655040264129639,8.913984856917523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.79296875,0.0,1538.498046875,1895.4371337890625,0.0,4262.0419921875,0.9063678979873656,1.0,0.0,3.0,1.0,0.0
12240900,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.827893078327179,0.4186028242111206,0.3805167376995086,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.9249905347824096,0.5842552185058594,0.5560800433158875,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.9986013770103456,0.7414295673370361,0.5183674693107605,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.800440788269043,0.3767860531806946,0.3610778152942657,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.6868463754653931,0.2352131158113479,1.0802401304244995,284.8213195800781,284.95001220703125,299.72320556640625,289.02392578125,297.9529724121094,297.2763366699219,284.8148498535156,1.0,0.6643729209899902,0.3705475330352783,0.3705475330352783,1.0,1.0,-3.4782443046569824,0.9626299738883972,2.5156142711639404,0.1761623322963714,0.8989596962928772,0.8989596962928772,0.0,212.1266021728516,218.0,50057.68359375,0.0,3659.1025390625,1.0,279.8012390136719,283.09381103515625,292.0969543457031,295.3603210449219,293.1499938964844,293.1499938964844,279.75,36072.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653450965881348,3.653475046157837,8.906351922632894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.92578125,0.0,1537.554443359375,1895.4371337890625,0.0,4300.0,0.9060541987419128,1.0,0.0,3.0,1.0,0.0
12240960,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8248571753501892,0.4173531532287597,0.3795457184314728,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.9209238290786744,0.582843542098999,0.5549305081367493,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.9967142939567566,0.7422532439231873,0.5191020965576172,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.7976163625717163,0.3762066960334778,0.3607037663459778,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.6843616962432861,0.2348176687955856,1.0792651176452637,284.7751159667969,284.95001220703125,299.71484375,289.0274963378906,297.9422302246094,297.2657165527344,284.7738647460937,1.0,0.6651297807693481,0.3702435791492462,0.3702435791492462,1.0,1.0,-3.474958896636963,0.9606431126594543,2.5143158435821533,0.1749312132596969,0.8972941040992737,0.8972941040992737,0.0,214.4730529785156,221.0,50142.59375,0.0,3665.019287109375,1.0,279.7578430175781,283.04443359375,292.0988464355469,295.3197937011719,293.1499938964844,293.1499938964844,280.04998779296875,36161.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649622678756714,3.649646759033203,8.887697049431154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.7578125,0.0,1533.959716796875,1895.4371337890625,0.0,4300.0,0.9052892327308656,1.0,0.0,3.0,1.0,0.0
12241020,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8208248615264893,0.4164477884769439,0.3784048557281494,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.915418028831482,0.5814805030822754,0.5533318519592285,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9946668148040771,0.7461314797401428,0.5213929414749146,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7938610911369324,0.3759925067424774,0.3603282272815704,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6809956431388855,0.2346144467592239,1.0780255794525146,284.9356994628906,284.95001220703125,299.697998046875,289.0345764160156,297.9358215332031,297.2650756835937,284.93682861328125,1.0,0.6665641069412231,0.3696356415748596,0.3696356415748596,1.0,1.0,-3.4724645614624023,0.9579926133155824,2.5144717693328857,0.1725674867630005,0.898422360420227,0.898422360420227,0.0,217.83963012695312,224.0,48971.515625,0.0,3678.92431640625,1.0,280.0420227050781,283.248291015625,292.0169982910156,295.1117553710937,293.1499938964844,293.1499938964844,280.3500061035156,36049.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995979070663452,1.0,0.0,0.0,3.647050380706787,3.647074460983277,8.875172738953552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.54541015625,0.0,1530.2625732421875,1895.4371337890625,0.0,4265.9970703125,0.9046629667282104,1.0,0.0,3.0,1.0,0.0
12241080,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8208248615264893,0.4164477884769439,0.3784048557281494,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.915418028831482,0.5814805030822754,0.5533318519592285,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9946668148040771,0.7461314797401428,0.5213929414749146,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7938610911369324,0.3759925067424774,0.3603282272815704,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6809956431388855,0.2346144467592239,1.0780255794525146,284.9356994628906,284.95001220703125,299.697998046875,289.0345764160156,297.9358215332031,297.2650756835937,284.93682861328125,1.0,0.6665641069412231,0.3696356415748596,0.3696356415748596,1.0,1.0,-3.4724645614624023,0.9579926133155824,2.5144717693328857,0.1725674867630005,0.898422360420227,0.898422360420227,0.0,217.83963012695312,224.0,48971.515625,0.0,3678.92431640625,1.0,280.0420227050781,283.248291015625,292.0169982910156,295.1117553710937,293.1499938964844,293.1499938964844,280.3500061035156,36049.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995979070663452,1.0,0.0,0.0,3.647050380706787,3.647074460983277,8.875172738953552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.54541015625,0.0,1530.2625732421875,1895.4371337890625,0.0,4265.9970703125,0.9046629667282104,1.0,0.0,3.0,1.0,0.0
12241140,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8194795250892639,0.4168260991573334,0.3785820007324219,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9133179783821106,0.5814817547798157,0.5531355738639832,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9949616193771362,0.7515839338302612,0.5249947309494019,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7927852869033813,0.376821905374527,0.3609598577022552,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801106929779053,0.2352271378040313,1.0802299976348877,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405517578125,297.2794189453125,285.1209716796875,1.0,0.6685848832130432,0.369027704000473,0.369027704000473,1.0,1.0,-3.480174779891968,0.9586457014083862,2.521529197692871,0.1712828874588012,0.9022151827812196,0.9022151827812196,0.0,219.7758636474609,227.0,47902.140625,0.0,3709.323974609375,1.0,280.3415832519531,283.4732666015625,291.9984741210937,295.0061340332031,293.1499938964844,293.1499938964844,280.04998779296875,35851.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841450452804564,1.0,0.0,0.0,3.652002096176148,3.6520259380340576,8.899289127839438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.79443359375,0.0,1534.2821044921875,1895.4371337890625,0.0,4164.64892578125,0.9056404829025269,1.0,0.0,3.0,1.0,0.0
12241200,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8194795250892639,0.4168260991573334,0.3785820007324219,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9133179783821106,0.5814817547798157,0.5531355738639832,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9949616193771362,0.7515839338302612,0.5249947309494019,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7927852869033813,0.376821905374527,0.3609598577022552,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801106929779053,0.2352271378040313,1.0802299976348877,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405517578125,297.2794189453125,285.1209716796875,1.0,0.6685848832130432,0.369027704000473,0.369027704000473,1.0,1.0,-3.480174779891968,0.9586457014083862,2.521529197692871,0.1712828874588012,0.9022151827812196,0.9022151827812196,0.0,219.7758636474609,227.0,47902.140625,0.0,3709.323974609375,1.0,280.3415832519531,283.4732666015625,291.9984741210937,295.0061340332031,293.1499938964844,293.1499938964844,280.04998779296875,35851.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841450452804564,1.0,0.0,0.0,3.652002096176148,3.6520259380340576,8.899289127839438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.79443359375,0.0,1534.2821044921875,1895.4371337890625,0.0,4164.64892578125,0.9056404829025269,1.0,0.0,3.0,1.0,0.0
12241260,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8168880343437195,0.4158265590667724,0.3782494962215423,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9098455905914308,0.5802731513977051,0.5525649189949036,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9940958619117736,0.7551671266555786,0.5279998779296875,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7906668186187744,0.376905083656311,0.3614552915096283,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784328818321228,0.2354326546192169,1.0826197862625122,284.9628601074219,284.95001220703125,299.6639099121094,289.0483093261719,297.93267822265625,297.2762451171875,284.9618225097656,1.0,0.6708016991615295,0.368565171957016,0.368565171957016,1.0,1.0,-3.48618745803833,0.9591583609580994,2.527029037475586,0.1705211848020553,0.9010955095291138,0.9010955095291138,0.0,222.6619567871093,230.0,49105.94921875,0.0,3741.28515625,1.0,280.0579528808594,283.2724304199219,292.0840148925781,295.2299194335937,293.1499938964844,293.1499938964844,279.75,35955.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995186686515808,1.0,0.0,0.0,3.654331684112549,3.654355764389038,8.910646442927828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.90234375,0.0,1537.6629638671875,1895.4371337890625,0.0,4259.26953125,0.9062079787254332,1.0,0.0,3.0,1.0,0.0
12241320,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8168880343437195,0.4158265590667724,0.3782494962215423,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9098455905914308,0.5802731513977051,0.5525649189949036,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9940958619117736,0.7551671266555786,0.5279998779296875,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7906668186187744,0.376905083656311,0.3614552915096283,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784328818321228,0.2354326546192169,1.0826197862625122,284.9628601074219,284.95001220703125,299.6639099121094,289.0483093261719,297.93267822265625,297.2762451171875,284.9618225097656,1.0,0.6708016991615295,0.368565171957016,0.368565171957016,1.0,1.0,-3.48618745803833,0.9591583609580994,2.527029037475586,0.1705211848020553,0.9010955095291138,0.9010955095291138,0.0,222.6619567871093,230.0,49105.94921875,0.0,3741.28515625,1.0,280.0579528808594,283.2724304199219,292.0840148925781,295.2299194335937,293.1499938964844,293.1499938964844,279.75,35955.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995186686515808,1.0,0.0,0.0,3.654331684112549,3.654355764389038,8.910646442927828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.90234375,0.0,1537.6629638671875,1895.4371337890625,0.0,4259.26953125,0.9062079787254332,1.0,0.0,3.0,1.0,0.0
12241380,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8118001818656921,0.4135368168354034,0.3765940964221954,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9037548303604126,0.5776939988136292,0.5505862832069397,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9910562038421632,0.757163405418396,0.5297126173973083,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.786186158657074,0.3759258091449737,0.3609237968921661,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.6745757460594177,0.2348173856735229,1.0815340280532837,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.9141540527344,297.2588195800781,284.7802429199219,1.0,0.6723653674125671,0.3681026399135589,0.3681026399135589,1.0,1.0,-3.4819412231445312,0.956368327140808,2.5255727767944336,0.1686909347772598,0.8973337411880493,0.8973337411880493,0.0,226.8703765869141,233.0,50203.09375,0.0,3755.840576171875,1.0,279.75836181640625,283.0494384765625,292.1241455078125,295.3497619628906,293.1499938964844,293.1499938964844,280.04998779296875,36152.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6492767333984375,3.649300813674927,8.886011642061931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.59814453125,0.0,1533.50244140625,1895.4371337890625,0.0,4300.0,0.9052048921585084,1.0,0.0,3.0,1.0,0.0
12241440,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8118001818656921,0.4135368168354034,0.3765940964221954,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9037548303604126,0.5776939988136292,0.5505862832069397,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9910562038421632,0.757163405418396,0.5297126173973083,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.786186158657074,0.3759258091449737,0.3609237968921661,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.6745757460594177,0.2348173856735229,1.0815340280532837,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.9141540527344,297.2588195800781,284.7802429199219,1.0,0.6723653674125671,0.3681026399135589,0.3681026399135589,1.0,1.0,-3.4819412231445312,0.956368327140808,2.5255727767944336,0.1686909347772598,0.8973337411880493,0.8973337411880493,0.0,226.8703765869141,233.0,50203.09375,0.0,3755.840576171875,1.0,279.75836181640625,283.0494384765625,292.1241455078125,295.3497619628906,293.1499938964844,293.1499938964844,280.04998779296875,36152.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6492767333984375,3.649300813674927,8.886011642061931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.59814453125,0.0,1533.50244140625,1895.4371337890625,0.0,4300.0,0.9052048921585084,1.0,0.0,3.0,1.0,0.0
12241500,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8093401193618774,0.4128260910511017,0.3757427930831909,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9009747505187988,0.5767561793327332,0.5495118498802185,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9896449446678162,0.7587729096412659,0.5305743217468262,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.784023642539978,0.3756236135959625,0.3605437576770782,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6726586818695068,0.2345828860998153,1.0803711414337158,284.9001770019531,284.95001220703125,299.6378173828125,289.0581359863281,297.9089660644531,297.25567626953125,284.9059753417969,1.0,0.6729569435119629,0.3678713738918304,0.3678713738918304,1.0,1.0,-3.4787986278533936,0.9546512961387634,2.5241472721099854,0.1675435751676559,0.898139238357544,0.898139238357544,0.0,228.80279541015625,233.0,49170.546875,0.0,3759.576904296875,1.0,280.00115966796875,283.2065124511719,292.053955078125,295.1327209472656,293.1499938964844,293.1499938964844,280.04998779296875,36097.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986717700958252,1.0,0.0,0.0,3.647212266921997,3.6472363471984863,8.875960588738963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.70751953125,0.0,1530.79931640625,1895.4371337890625,0.0,4288.79296875,0.9047581553459167,1.0,0.0,3.0,1.0,0.0
12241560,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8079857230186462,0.412612110376358,0.3754333853721618,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8993646502494812,0.5763119459152222,0.5489669442176819,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9892334342002868,0.7609900236129761,0.5319891571998596,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7828707098960876,0.3756782710552215,0.3605106472969055,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6716305613517761,0.2346042692661285,1.0802264213562012,284.94189453125,284.95001220703125,299.62896728515625,289.061279296875,297.90826416015625,297.2586975097656,284.9429626464844,1.0,0.6736880540847778,0.3676397204399109,0.3676397204399109,1.0,1.0,-3.4792516231536865,0.954095423221588,2.525156021118164,0.1667432337999344,0.8985366821289062,0.8985366821289062,0.0,230.0841217041016,236.0,49031.71875,0.0,3768.320556640625,1.0,280.04254150390625,283.25299072265625,292.04229736328125,295.14117431640625,293.1499938964844,293.1499938964844,280.3500061035156,36040.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995659112930298,1.0,0.0,0.0,3.647040367126465,3.647064447402954,8.87512442204752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.19140625,0.0,1530.180419921875,1895.4371337890625,0.0,4263.28173828125,0.904653787612915,1.0,0.0,3.0,1.0,0.0
12241620,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067255616188049,0.4129654467105865,0.375589907169342,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8976792693138123,0.5762876868247986,0.5487481355667114,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9896510243415833,0.7663450837135315,0.535528838634491,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.781963586807251,0.3764763176441192,0.361111581325531,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.670904278755188,0.2352036982774734,1.0823678970336914,285.12481689453125,284.95001220703125,299.611083984375,289.0674133300781,297.9132080078125,297.273193359375,285.126220703125,1.0,0.6756263375282288,0.367176353931427,0.367176353931427,1.0,1.0,-3.486722707748413,0.9550963044166564,2.5316264629364014,0.1658616364002227,0.9023917317390442,0.9023917317390442,0.0,231.9509735107422,239.0,47961.9296875,0.0,3797.9580078125,1.0,280.3415832519531,283.4769592285156,292.02423095703125,295.0359802246094,293.1499938964844,293.1499938964844,280.04998779296875,35842.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838284850120544,1.0,0.0,0.0,3.65230131149292,3.652325391769409,8.900747729967406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.63134765625,0.0,1534.552978515625,1895.4371337890625,0.0,4161.91259765625,0.9057015776634216,1.0,0.0,3.0,1.0,0.0
12241680,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067255616188049,0.4129654467105865,0.375589907169342,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8976792693138123,0.5762876868247986,0.5487481355667114,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9896510243415833,0.7663450837135315,0.535528838634491,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.781963586807251,0.3764763176441192,0.361111581325531,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.670904278755188,0.2352036982774734,1.0823678970336914,285.12481689453125,284.95001220703125,299.611083984375,289.0674133300781,297.9132080078125,297.273193359375,285.126220703125,1.0,0.6756263375282288,0.367176353931427,0.367176353931427,1.0,1.0,-3.486722707748413,0.9550963044166564,2.5316264629364014,0.1658616364002227,0.9023917317390442,0.9023917317390442,0.0,231.9509735107422,239.0,47961.9296875,0.0,3797.9580078125,1.0,280.3415832519531,283.4769592285156,292.02423095703125,295.0359802246094,293.1499938964844,293.1499938964844,280.04998779296875,35842.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838284850120544,1.0,0.0,0.0,3.65230131149292,3.652325391769409,8.900747729967406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.63134765625,0.0,1534.552978515625,1895.4371337890625,0.0,4161.91259765625,0.9057015776634216,1.0,0.0,3.0,1.0,0.0
12241740,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8041582703590393,0.4119473993778229,0.3752378821372986,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947573304176331,0.5750605463981628,0.5481566190719604,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9888538122177124,0.769773542881012,0.5384363532066345,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7800654172897339,0.376527726650238,0.3615762889385223,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6694285869598389,0.2353908717632293,1.0846775770187378,284.96783447265625,284.95001220703125,299.5928649902344,289.0732727050781,297.9050598144531,297.2699890136719,284.966796875,1.0,0.6777721047401428,0.3667130172252655,0.3667130172252655,1.0,1.0,-3.492436170578003,0.955510675907135,2.5369255542755127,0.165076807141304,0.9013365507125854,0.9013365507125854,0.0,234.8089141845703,242.0,49165.49609375,0.0,3829.210693359375,1.0,280.0579528808594,283.2758178710937,292.1089782714844,295.2591247558594,293.1499938964844,293.1499938964844,279.75,35947.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948771595954896,1.0,0.0,0.0,3.654929876327514,3.654953956604004,8.913564215617953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.6767578125,0.0,1538.2698974609375,1895.4371337890625,0.0,4256.6396484375,0.9063361883163452,1.0,0.0,3.0,1.0,0.0
12241800,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8041582703590393,0.4119473993778229,0.3752378821372986,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947573304176331,0.5750605463981628,0.5481566190719604,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9888538122177124,0.769773542881012,0.5384363532066345,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7800654172897339,0.376527726650238,0.3615762889385223,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6694285869598389,0.2353908717632293,1.0846775770187378,284.96783447265625,284.95001220703125,299.5928649902344,289.0732727050781,297.9050598144531,297.2699890136719,284.966796875,1.0,0.6777721047401428,0.3667130172252655,0.3667130172252655,1.0,1.0,-3.492436170578003,0.955510675907135,2.5369255542755127,0.165076807141304,0.9013365507125854,0.9013365507125854,0.0,234.8089141845703,242.0,49165.49609375,0.0,3829.210693359375,1.0,280.0579528808594,283.2758178710937,292.1089782714844,295.2591247558594,293.1499938964844,293.1499938964844,279.75,35947.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948771595954896,1.0,0.0,0.0,3.654929876327514,3.654953956604004,8.913564215617953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.6767578125,0.0,1538.2698974609375,1895.4371337890625,0.0,4256.6396484375,0.9063361883163452,1.0,0.0,3.0,1.0,0.0
12241860,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7991030812263489,0.4096432328224182,0.3735686540603637,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.8893723487854004,0.5724694728851318,0.5461651682853699,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9858665466308594,0.7715883851051331,0.5400264859199524,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759649157524109,0.3755195140838623,0.3610164523124695,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6659247875213623,0.2347550988197326,1.0835002660751345,284.78594970703125,284.95001220703125,299.5742492675781,289.07879638671875,297.8860168457031,297.2525329589844,284.7846984863281,1.0,0.6792733669281006,0.3661592900753021,0.3661592900753021,1.0,1.0,-3.487865924835205,0.9523452520370485,2.5355207920074463,0.1629566997289657,0.897632360458374,0.897632360458374,0.0,238.9979705810547,245.0,50262.49609375,0.0,3842.767822265625,1.0,279.75811767578125,283.0522155761719,292.1470947265625,295.37750244140625,293.1499938964844,293.1499938964844,280.04998779296875,36144.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501736640930176,3.650197744369507,8.890380627235572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.4140625,0.0,1534.44189453125,1895.4371337890625,0.0,4300.0,0.9053993225097656,1.0,0.0,3.0,1.0,0.0
12241920,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7991030812263489,0.4096432328224182,0.3735686540603637,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.8893723487854004,0.5724694728851318,0.5461651682853699,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9858665466308594,0.7715883851051331,0.5400264859199524,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759649157524109,0.3755195140838623,0.3610164523124695,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6659247875213623,0.2347550988197326,1.0835002660751345,284.78594970703125,284.95001220703125,299.5742492675781,289.07879638671875,297.8860168457031,297.2525329589844,284.7846984863281,1.0,0.6792733669281006,0.3661592900753021,0.3661592900753021,1.0,1.0,-3.487865924835205,0.9523452520370485,2.5355207920074463,0.1629566997289657,0.897632360458374,0.897632360458374,0.0,238.9979705810547,245.0,50262.49609375,0.0,3842.767822265625,1.0,279.75811767578125,283.0522155761719,292.1470947265625,295.37750244140625,293.1499938964844,293.1499938964844,280.04998779296875,36144.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501736640930176,3.650197744369507,8.890380627235572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.4140625,0.0,1534.44189453125,1895.4371337890625,0.0,4300.0,0.9053993225097656,1.0,0.0,3.0,1.0,0.0
12241980,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.795838475227356,0.4087773263454437,0.3724750280380249,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8858240842819214,0.5712355971336365,0.5447061657905579,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9841774106025696,0.7744092345237732,0.5416088104248047,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7732762098312378,0.3752169013023376,0.3605641424655914,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6635453104972839,0.2345050126314163,1.082067370414734,284.9364929199219,284.95001220703125,299.5590515136719,289.0829772949219,297.8798828125,297.2510986328125,284.9386291503906,1.0,0.6802407503128052,0.3657163083553314,0.3657163083553314,1.0,1.0,-3.4844188690185547,0.949885904788971,2.5345330238342285,0.1610498428344726,0.8987867832183838,0.8987867832183838,0.0,241.7296295166016,245.0,49111.94140625,0.0,3850.442138671875,1.0,280.0335388183594,283.2451171875,292.0639038085937,295.1600341796875,293.1499938964844,293.1499938964844,280.04998779296875,36047.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962912797927856,1.0,0.0,0.0,3.64825177192688,3.64827561378479,8.881020789885952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.01806640625,0.0,1531.58203125,1895.4371337890625,0.0,4268.6455078125,0.904936134815216,1.0,0.0,3.0,1.0,0.0
12242040,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7954014539718628,0.4086921811103821,0.3723904490470886,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8853102326393127,0.5710639357566833,0.5445299744606018,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9840964674949646,0.7752677202224731,0.5421966910362244,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7729288935661316,0.3752458393573761,0.3605797588825226,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6632383465766907,0.2345216572284698,1.0821051597595217,284.94549560546875,284.95001220703125,299.5552062988281,289.083984375,297.8795471191406,297.2523498535156,284.94659423828125,1.0,0.6805402040481567,0.3656055331230163,0.3656055331230163,1.0,1.0,-3.484874963760376,0.949694037437439,2.5351808071136475,0.1607183068990707,0.898884117603302,0.898884117603302,0.0,242.19569396972656,248.0,49087.6484375,0.0,3854.35888671875,1.0,280.0420227050781,283.25494384765625,292.0648803710937,295.16754150390625,293.1499938964844,293.1499938964844,280.3500061035156,36033.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955046772956848,1.0,0.0,0.0,3.6481950283050537,3.648218870162964,8.880744530870288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.08251953125,0.0,1531.4151611328125,1895.4371337890625,0.0,4261.97021484375,0.9049077033996582,1.0,0.0,3.0,1.0,0.0
12242100,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.794528067111969,0.4087412655353546,0.3722973763942718,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8842525482177734,0.570907473564148,0.5442321300506592,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.9840795993804932,0.7777543663978577,0.5437660813331604,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7722718715667725,0.3755240738391876,0.3607352674007416,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6626774668693542,0.2347183227539062,1.0826469659805298,285.0819396972656,284.95001220703125,299.5455322265625,289.0864562988281,297.8807678222656,297.2582397460937,285.0883483886719,1.0,0.6813787817955017,0.3653286695480346,0.3653286695480346,1.0,1.0,-3.487125396728516,0.949570894241333,2.5375545024871826,0.1599899232387542,0.9010937213897704,0.9010937213897704,0.0,243.2580108642578,248.0,48086.48828125,0.0,3866.325439453125,1.0,280.29852294921875,283.429443359375,292.02734375,295.0066833496094,293.1499938964844,293.1499938964844,280.3500061035156,35924.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874849319458008,1.0,0.0,0.0,3.6498281955718994,3.6498520374298096,8.888697493603104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.8212890625,0.0,1532.4132080078125,1895.4371337890625,0.0,4193.4384765625,0.9052348136901855,1.0,0.0,3.0,1.0,0.0
12242160,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7941880226135254,0.4090081751346588,0.3725103139877319,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.883726954460144,0.5710026621818542,0.5442745685577393,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9845312237739564,0.7804868221282959,0.5456348657608032,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7720992565155029,0.3760159909725189,0.3611524999141693,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.6625773310661316,0.2350979596376419,1.0841426849365234,285.1288452148437,284.95001220703125,299.53570556640625,289.0888061523437,297.88397216796875,297.26666259765625,285.130126953125,1.0,0.6824206113815308,0.3651402294635772,0.3651402294635772,1.0,1.0,-3.4919769763946533,0.950535535812378,2.5414414405822754,0.1597842127084732,0.9027919173240662,0.9027919173240662,0.0,244.0727996826172,251.0,48008.51171875,0.0,3883.35595703125,1.0,280.3421325683594,283.47955322265625,292.04510498046875,295.0604248046875,293.1499938964844,293.1499938964844,280.04998779296875,35836.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836301803588868,1.0,0.0,0.0,3.653686046600342,3.653710126876831,8.907497885957127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.09228515625,0.0,1536.0478515625,1895.4371337890625,0.0,4160.1982421875,0.9060065150260924,1.0,0.0,3.0,1.0,0.0
12242220,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7917861342430115,0.4079708456993103,0.3721408247947693,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8810317516326904,0.5697553753852844,0.5436631441116333,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9837714433670044,0.7837470173835754,0.5484376549720764,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7703859210014343,0.376047283411026,0.3615988492965698,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6612586379051208,0.2352641373872757,1.0863635540008545,284.970947265625,284.95001220703125,299.5157165527344,289.0932312011719,297.8755187988281,297.263427734375,284.9698791503906,1.0,0.6845086216926575,0.3647633492946625,0.3647633492946625,1.0,1.0,-3.4973907470703125,0.9511055946350098,2.5462851524353027,0.1592540144920349,0.901769995689392,0.901769995689392,0.0,246.9276123046875,254.0,49211.953125,0.0,3914.0126953125,1.0,280.0579528808594,283.2774963378906,292.1289367675781,295.2826232910156,293.1499938964844,293.1499938964844,279.75,35942.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947027564048768,1.0,0.0,0.0,3.656508684158325,3.6565327644348153,8.921265930439404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.1396484375,0.0,1539.9910888671875,1895.4371337890625,0.0,4255.15673828125,0.9066855907440186,1.0,0.0,3.0,1.0,0.0
12242280,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7917861342430115,0.4079708456993103,0.3721408247947693,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8810317516326904,0.5697553753852844,0.5436631441116333,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9837714433670044,0.7837470173835754,0.5484376549720764,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7703859210014343,0.376047283411026,0.3615988492965698,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6612586379051208,0.2352641373872757,1.0863635540008545,284.970947265625,284.95001220703125,299.5157165527344,289.0932312011719,297.8755187988281,297.263427734375,284.9698791503906,1.0,0.6845086216926575,0.3647633492946625,0.3647633492946625,1.0,1.0,-3.4973907470703125,0.9511055946350098,2.5462851524353027,0.1592540144920349,0.901769995689392,0.901769995689392,0.0,246.9276123046875,254.0,49211.953125,0.0,3914.0126953125,1.0,280.0579528808594,283.2774963378906,292.1289367675781,295.2826232910156,293.1499938964844,293.1499938964844,279.75,35942.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947027564048768,1.0,0.0,0.0,3.656508684158325,3.6565327644348153,8.921265930439404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.1396484375,0.0,1539.9910888671875,1895.4371337890625,0.0,4255.15673828125,0.9066855907440186,1.0,0.0,3.0,1.0,0.0
