time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242340,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.787039041519165,0.4056490659713745,0.3704557418823242,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8760501742362976,0.5671485066413879,0.5416562557220459,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9808186888694764,0.7853643298149109,0.5498948097229004,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7666283249855042,0.3750217854976654,0.3610221445560455,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.6580602526664734,0.2346063405275344,1.0850895643234253,284.7886657714844,284.95001220703125,299.4951477050781,289.0971984863281,297.8562316894531,297.2458801269531,284.787353515625,1.0,0.6859540939331055,0.3643864691257477,0.3643864691257477,1.0,1.0,-3.4924864768981934,0.9483686685562134,2.544117927551269,0.1576728373765945,0.8980987668037415,0.8980987668037415,0.0,251.1119842529297,257.0,50306.6640625,0.0,3926.607421875,1.0,279.75811767578125,283.0534973144531,292.1651916503906,295.39910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36139.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651944875717163,3.651968955993652,8.899010026652832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.1376953125,0.0,1536.375244140625,1895.4371337890625,0.0,4300.0,0.905791699886322,1.0,0.0,3.0,1.0,0.0
12242400,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.787039041519165,0.4056490659713745,0.3704557418823242,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8760501742362976,0.5671485066413879,0.5416562557220459,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9808186888694764,0.7853643298149109,0.5498948097229004,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7666283249855042,0.3750217854976654,0.3610221445560455,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.6580602526664734,0.2346063405275344,1.0850895643234253,284.7886657714844,284.95001220703125,299.4951477050781,289.0971984863281,297.8562316894531,297.2458801269531,284.787353515625,1.0,0.6859540939331055,0.3643864691257477,0.3643864691257477,1.0,1.0,-3.4924864768981934,0.9483686685562134,2.544117927551269,0.1576728373765945,0.8980987668037415,0.8980987668037415,0.0,251.1119842529297,257.0,50306.6640625,0.0,3926.607421875,1.0,279.75811767578125,283.0534973144531,292.1651916503906,295.39910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36139.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651944875717163,3.651968955993652,8.899010026652832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.1376953125,0.0,1536.375244140625,1895.4371337890625,0.0,4300.0,0.905791699886322,1.0,0.0,3.0,1.0,0.0
12242460,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7835636138916016,0.4046687483787536,0.3692547678947449,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8722865581512451,0.5657157301902771,0.5399993062019348,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9790796041488647,0.7888786196708679,0.5519438982009888,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7638443112373352,0.3747345209121704,0.360572338104248,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555963158607483,0.2343518137931823,1.0836008787155151,284.9476013183594,284.95001220703125,299.4739990234375,289.1006774902344,297.84930419921875,297.2455444335937,284.9486999511719,1.0,0.6871680617332458,0.3639008402824402,0.3639008402824402,1.0,1.0,-3.4891679286956787,0.94582998752594,2.543337821960449,0.1556603908538818,0.8993752002716064,0.8993752002716064,0.0,254.30470275878903,260.0,49125.81640625,0.0,3937.2861328125,1.0,280.0420227050781,283.2557983398437,292.0814514160156,295.1871643066406,293.1499938964844,293.1499938964844,280.3500061035156,36029.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954298734664916,1.0,0.0,0.0,3.650121688842773,3.650145769119263,8.890127674021642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.91064453125,0.0,1533.5277099609375,1895.4371337890625,0.0,4261.3349609375,0.9053357243537904,1.0,0.0,3.0,1.0,0.0
12242520,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7835636138916016,0.4046687483787536,0.3692547678947449,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8722865581512451,0.5657157301902771,0.5399993062019348,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9790796041488647,0.7888786196708679,0.5519438982009888,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7638443112373352,0.3747345209121704,0.360572338104248,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555963158607483,0.2343518137931823,1.0836008787155151,284.9476013183594,284.95001220703125,299.4739990234375,289.1006774902344,297.84930419921875,297.2455444335937,284.9486999511719,1.0,0.6871680617332458,0.3639008402824402,0.3639008402824402,1.0,1.0,-3.4891679286956787,0.94582998752594,2.543337821960449,0.1556603908538818,0.8993752002716064,0.8993752002716064,0.0,254.30470275878903,260.0,49125.81640625,0.0,3937.2861328125,1.0,280.0420227050781,283.2557983398437,292.0814514160156,295.1871643066406,293.1499938964844,293.1499938964844,280.3500061035156,36029.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954298734664916,1.0,0.0,0.0,3.650121688842773,3.650145769119263,8.890127674021642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.91064453125,0.0,1533.5277099609375,1895.4371337890625,0.0,4261.3349609375,0.9053357243537904,1.0,0.0,3.0,1.0,0.0
12242580,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7824371457099915,0.4049533009529114,0.3693498969078064,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8708230257034302,0.5656218528747559,0.5397171378135681,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.97953861951828,0.7939531207084656,0.5552831292152405,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7631098628044128,0.3754957318305969,0.3611375987529754,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6550064086914062,0.2349084317684173,1.085555076599121,285.1297912597656,284.95001220703125,299.45220947265625,289.1036682128906,297.85302734375,297.2597351074219,285.13116455078125,1.0,0.6889952421188354,0.3634152114391327,0.3634152114391327,1.0,1.0,-3.495979785919189,0.9465183019638062,2.5494613647460938,0.1546836942434311,0.9032939076423644,0.9032939076423644,0.0,256.1791687011719,263.0,48042.41015625,0.0,3965.730712890625,1.0,280.34161376953125,283.4793701171875,292.0605773925781,295.0786437988281,293.1499938964844,293.1499938964844,280.04998779296875,35834.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836095571517944,1.0,0.0,0.0,3.6557114124298096,3.655735492706299,8.917376135286759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.341796875,0.0,1538.2899169921875,1895.4371337890625,0.0,4160.01953125,0.9064584374427797,1.0,0.0,3.0,1.0,0.0
12242640,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7824371457099915,0.4049533009529114,0.3693498969078064,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8708230257034302,0.5656218528747559,0.5397171378135681,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.97953861951828,0.7939531207084656,0.5552831292152405,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7631098628044128,0.3754957318305969,0.3611375987529754,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6550064086914062,0.2349084317684173,1.085555076599121,285.1297912597656,284.95001220703125,299.45220947265625,289.1036682128906,297.85302734375,297.2597351074219,285.13116455078125,1.0,0.6889952421188354,0.3634152114391327,0.3634152114391327,1.0,1.0,-3.495979785919189,0.9465183019638062,2.5494613647460938,0.1546836942434311,0.9032939076423644,0.9032939076423644,0.0,256.1791687011719,263.0,48042.41015625,0.0,3965.730712890625,1.0,280.34161376953125,283.4793701171875,292.0605773925781,295.0786437988281,293.1499938964844,293.1499938964844,280.04998779296875,35834.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836095571517944,1.0,0.0,0.0,3.6557114124298096,3.655735492706299,8.917376135286759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.341796875,0.0,1538.2899169921875,1895.4371337890625,0.0,4160.01953125,0.9064584374427797,1.0,0.0,3.0,1.0,0.0
12242700,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7818080186843872,0.4046697914600372,0.3694209158420563,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8700464963912964,0.5652297139167786,0.5396587252616882,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9796545505523682,0.7958151698112488,0.5569202303886414,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7627412676811218,0.3756868839263916,0.361531138420105,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6547646522521973,0.2351096719503402,1.087133288383484,285.0121765136719,284.95001220703125,299.4410705566406,289.10498046875,297.8506774902344,297.2611999511719,285.0065002441406,1.0,0.6900844573974609,0.3631723821163177,0.3631723821163177,1.0,1.0,-3.500342845916748,0.947159230709076,2.553183555603028,0.154421716928482,0.9025801420211792,0.9025801420211792,0.0,257.28582763671875,263.0,49092.53125,0.0,3983.4248046875,1.0,280.0986328125,283.3227844238281,292.13482666015625,295.3081359863281,293.1499938964844,293.1499938964844,280.04998779296875,35886.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903956055641174,1.0,0.0,0.0,3.65807056427002,3.658094644546509,8.928889769777015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.98046875,0.0,1541.313232421875,1895.4371337890625,0.0,4218.41064453125,0.9069712162017822,1.0,0.0,3.0,1.0,0.0
12242760,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7801948189735413,0.4038930237293243,0.3689577281475067,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8683350086212158,0.5643495321273804,0.5390796661376953,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9787957072257996,0.7970251441001892,0.557965099811554,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7615635395050049,0.3755198717117309,0.3615768253803253,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.653818666934967,0.2350528240203857,1.087682008743286,284.9714050292969,284.95001220703125,299.42974853515625,289.10614013671875,297.8436889648437,297.25640869140625,284.97039794921875,1.0,0.6910269856452942,0.3629462718963623,0.3629462718963623,1.0,1.0,-3.501068115234375,0.9466843008995056,2.5543837547302246,0.1538715660572052,0.9022810459136964,0.9022810459136964,0.0,259.0369567871094,266.0,49241.93359375,0.0,3995.737060546875,1.0,280.057373046875,283.2768859863281,292.1424865722656,295.2986755371094,293.1499938964844,293.1499938964844,279.75,35941.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947071075439452,1.0,0.0,0.0,3.658612966537476,3.658637046813965,8.93153810466174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.54833984375,0.0,1542.32958984375,1895.4371337890625,0.0,4255.19384765625,0.9071556329727172,1.0,0.0,3.0,1.0,0.0
12242820,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.7757462859153748,0.4015491902828216,0.3672508299350738,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8637297749519348,0.5617213249206543,0.5370504260063171,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9758606553077698,0.798424243927002,0.5592725276947021,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7581179738044739,0.3744900226593017,0.3609944581985473,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.6508859992027283,0.2343724370002746,1.0863070487976074,284.7891540527344,284.95001220703125,299.4065856933594,289.1080322265625,297.82354736328125,297.23876953125,284.787841796875,1.0,0.6924177408218384,0.362494021654129,0.362494021654129,1.0,1.0,-3.495802640914917,0.9435998797416688,2.5522027015686035,0.152075856924057,0.8986179232597351,0.8986179232597351,0.0,263.2224426269531,269.0,50330.26953125,0.0,4007.321044921875,1.0,279.758056640625,283.0530700683594,292.1762084960937,295.412353515625,293.1499938964844,293.1499938964844,280.04998779296875,36137.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654123783111572,3.6541478633880615,8.909632924769539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.44091796875,0.0,1538.7901611328125,1895.4371337890625,0.0,4300.0,0.9062777161598206,1.0,0.0,3.0,1.0,0.0
12242880,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.7757462859153748,0.4015491902828216,0.3672508299350738,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8637297749519348,0.5617213249206543,0.5370504260063171,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9758606553077698,0.798424243927002,0.5592725276947021,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7581179738044739,0.3744900226593017,0.3609944581985473,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.6508859992027283,0.2343724370002746,1.0863070487976074,284.7891540527344,284.95001220703125,299.4065856933594,289.1080322265625,297.82354736328125,297.23876953125,284.787841796875,1.0,0.6924177408218384,0.362494021654129,0.362494021654129,1.0,1.0,-3.495802640914917,0.9435998797416688,2.5522027015686035,0.152075856924057,0.8986179232597351,0.8986179232597351,0.0,263.2224426269531,269.0,50330.26953125,0.0,4007.321044921875,1.0,279.758056640625,283.0530700683594,292.1762084960937,295.412353515625,293.1499938964844,293.1499938964844,280.04998779296875,36137.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654123783111572,3.6541478633880615,8.909632924769539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.44091796875,0.0,1538.7901611328125,1895.4371337890625,0.0,4300.0,0.9062777161598206,1.0,0.0,3.0,1.0,0.0
12242940,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7724934816360474,0.4005378484725952,0.3660251498222351,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.860247015953064,0.5602580308914185,0.5353683829307556,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.974140465259552,0.801755428314209,0.5611879229545593,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555684447288513,0.3742038309574127,0.3605450689792633,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6486181616783142,0.234097272157669,1.084726333618164,284.947509765625,284.95001220703125,299.38262939453125,289.1093139648437,297.8158264160156,297.23828125,284.9485778808594,1.0,0.693580150604248,0.3620418012142181,0.3620418012142181,1.0,1.0,-3.4921531677246094,0.9410459399223328,2.551107168197632,0.1501768231391906,0.899890124797821,0.899890124797821,0.0,266.4110412597656,272.0,49142.2578125,0.0,4017.067138671875,1.0,280.04205322265625,283.2549743652344,292.09039306640625,295.19793701171875,293.1499938964844,293.1499938964844,280.3500061035156,36029.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954901933670044,1.0,0.0,0.0,3.652333498001098,3.652357578277588,8.900904617803462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.1689453125,0.0,1535.9844970703125,1895.4371337890625,0.0,4261.84716796875,0.9058297872543336,1.0,0.0,3.0,1.0,0.0
12243000,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7724934816360474,0.4005378484725952,0.3660251498222351,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.860247015953064,0.5602580308914185,0.5353683829307556,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.974140465259552,0.801755428314209,0.5611879229545593,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555684447288513,0.3742038309574127,0.3605450689792633,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6486181616783142,0.234097272157669,1.084726333618164,284.947509765625,284.95001220703125,299.38262939453125,289.1093139648437,297.8158264160156,297.23828125,284.9485778808594,1.0,0.693580150604248,0.3620418012142181,0.3620418012142181,1.0,1.0,-3.4921531677246094,0.9410459399223328,2.551107168197632,0.1501768231391906,0.899890124797821,0.899890124797821,0.0,266.4110412597656,272.0,49142.2578125,0.0,4017.067138671875,1.0,280.04205322265625,283.2549743652344,292.09039306640625,295.19793701171875,293.1499938964844,293.1499938964844,280.3500061035156,36029.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954901933670044,1.0,0.0,0.0,3.652333498001098,3.652357578277588,8.900904617803462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.1689453125,0.0,1535.9844970703125,1895.4371337890625,0.0,4261.84716796875,0.9058297872543336,1.0,0.0,3.0,1.0,0.0
12243060,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714411020278931,0.4007872939109802,0.3660899400711059,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588860630989075,0.5601261854171753,0.5350524187088013,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9746009707450868,0.8066644072532654,0.5644111633300781,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7549198269844055,0.3749692142009735,0.3611140847206116,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6480833292007446,0.2346332818269729,1.0865912437438965,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189697265625,297.2522277832031,285.13043212890625,1.0,0.6953541040420532,0.3617095947265625,0.3617095947265625,1.0,1.0,-3.498645782470703,0.9420799016952516,2.556565761566162,0.1496741771697998,0.903795838356018,0.903795838356018,0.0,268.288818359375,275.0,48051.43359375,0.0,4044.886474609375,1.0,280.3416442871094,283.4781188964844,292.0671691894531,295.086669921875,293.1499938964844,293.1499938964844,280.04998779296875,35834.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837301969528198,1.0,0.0,0.0,3.657901763916016,3.657925844192505,8.928066108637722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.1064453125,0.0,1540.7396240234375,1895.4371337890625,0.0,4161.06298828125,0.906948983669281,1.0,0.0,3.0,1.0,0.0
12243120,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714411020278931,0.4007872939109802,0.3660899400711059,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588860630989075,0.5601261854171753,0.5350524187088013,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9746009707450868,0.8066644072532654,0.5644111633300781,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7549198269844055,0.3749692142009735,0.3611140847206116,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6480833292007446,0.2346332818269729,1.0865912437438965,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189697265625,297.2522277832031,285.13043212890625,1.0,0.6953541040420532,0.3617095947265625,0.3617095947265625,1.0,1.0,-3.498645782470703,0.9420799016952516,2.556565761566162,0.1496741771697998,0.903795838356018,0.903795838356018,0.0,268.288818359375,275.0,48051.43359375,0.0,4044.886474609375,1.0,280.3416442871094,283.4781188964844,292.0671691894531,295.086669921875,293.1499938964844,293.1499938964844,280.04998779296875,35834.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837301969528198,1.0,0.0,0.0,3.657901763916016,3.657925844192505,8.928066108637722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.1064453125,0.0,1540.7396240234375,1895.4371337890625,0.0,4161.06298828125,0.906948983669281,1.0,0.0,3.0,1.0,0.0
12243180,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7697544097900391,0.3998928666114807,0.3658133745193481,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8570067882537842,0.5590453147888184,0.5345563292503357,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9741086959838868,0.8092625737190247,0.5667524337768555,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7538217902183533,0.3750462830066681,0.3615695834159851,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6472485661506653,0.2347802370786667,1.0885827541351318,284.97528076171875,284.95001220703125,299.3353881835937,289.1100158691406,297.8107604980469,297.2499389648437,284.9736633300781,1.0,0.6971241235733032,0.3614172339439392,0.3614172339439392,1.0,1.0,-3.503489255905152,0.9427071809768676,2.560782194137573,0.1494200825691223,0.9027923345565796,0.9027923345565796,0.0,270.70526123046875,275.0,49230.74609375,0.0,4071.754638671875,1.0,280.0622253417969,283.2808837890625,292.1483154296875,295.3090209960937,293.1499938964844,293.1499938964844,280.04998779296875,35934.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941775798797609,1.0,0.0,0.0,3.660611629486084,3.660635709762573,8.941298119680141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.69921875,0.0,1544.5146484375,1895.4371337890625,0.0,4250.68994140625,0.907594919204712,1.0,0.0,3.0,1.0,0.0
12243240,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7693458199501038,0.3997000753879547,0.3656694889068603,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.856582522392273,0.5588235259056091,0.5343822836875916,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.97385436296463,0.8095278739929199,0.5669552683830261,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.7535240054130554,0.3749989867210388,0.3615575432777405,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.6470036506652832,0.2347553968429565,1.088620662689209,284.9706726074219,284.95001220703125,299.332275390625,289.1099853515625,297.8089904785156,297.248779296875,284.9695739746094,1.0,0.6973299384117126,0.3613773584365845,0.3613773584365845,1.0,1.0,-3.503382921218872,0.942548930644989,2.5608339309692383,0.1493028253316879,0.9027671813964844,0.9027671813964844,0.0,271.1552734375,278.0,49243.51953125,0.0,4074.173095703125,1.0,280.05792236328125,283.2758178710937,292.14605712890625,295.30328369140625,293.1499938964844,293.1499938964844,279.75,35941.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948530197143556,1.0,0.0,0.0,3.6607611179351807,3.66078519821167,8.942028557612502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.80224609375,0.0,1544.736083984375,1895.4371337890625,0.0,4256.43408203125,0.9076364636421204,1.0,0.0,3.0,1.0,0.0
12243300,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.767492949962616,0.3986299932003021,0.3649641871452331,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8546670079231262,0.5576269626617432,0.533530592918396,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.972635805606842,0.8102526068687439,0.567699134349823,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.752141535282135,0.3745975792407989,0.3614047765731811,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.6458421349525452,0.2344986647367477,1.088377833366394,284.8341369628906,284.95001220703125,299.31915283203125,289.1097106933594,297.7994689941406,297.2410888671875,284.82763671875,1.0,0.6981033682823181,0.3612112700939178,0.3612112700939178,1.0,1.0,-3.5019350051879883,0.9415690898895264,2.560365915298462,0.1487395763397216,0.9006629586219788,0.9006629586219788,0.0,273.11944580078125,278.0,50252.12109375,0.0,4082.19384765625,1.0,279.80108642578125,283.1009216308594,292.181640625,295.4614562988281,293.1499938964844,293.1499938964844,279.75,36049.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659611940383911,3.6596360206604,8.936415269999998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.8662109375,0.0,1544.2611083984375,1895.4371337890625,0.0,4300.0,0.9074164628982544,1.0,0.0,3.0,1.0,0.0
12243360,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.7652105689048767,0.3973383009433746,0.3639514744281769,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.8523436188697815,0.5561762452125549,0.5323387384414673,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.9709500074386596,0.8106992840766907,0.5681155920028687,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7503799200057983,0.3739823698997497,0.3609894812107086,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.644316554069519,0.2340559363365173,1.0871657133102417,284.7871398925781,284.95001220703125,299.3058166503906,289.1092834472656,297.7880859375,297.23114013671875,284.7858581542969,1.0,0.6986686587333679,0.3609747290611267,0.3609747290611267,1.0,1.0,-3.497831106185913,0.9395411014556884,2.558289766311645,0.1477113366127014,0.8990697264671326,0.8990697264671326,0.0,275.3267822265625,281.0,50329.6796875,0.0,4084.827392578125,1.0,279.7577819824219,283.05078125,292.1784362792969,295.4148254394531,293.1499938964844,293.1499938964844,280.04998779296875,36139.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656198024749756,3.656222105026245,8.919749916458386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.27490234375,0.0,1541.120849609375,1895.4371337890625,0.0,4300.0,0.9067440629005432,1.0,0.0,3.0,1.0,0.0
12243420,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621619701385498,0.3962896168231964,0.3626944422721863,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8491052389144897,0.5546748638153076,0.5306239128112793,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9692161679267884,0.813773512840271,0.5698633790016174,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7480344772338867,0.3737019002437591,0.3605477511882782,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6422114968299866,0.2337598353624344,1.0854915380477903,284.9451599121094,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.23016357421875,284.9461975097656,1.0,0.6997784376144409,0.3605017066001892,0.3605017066001892,1.0,1.0,-3.4937996864318848,0.9367995858192444,2.557000160217285,0.1457737982273101,0.9003094434738159,0.9003094434738159,0.0,278.5198059082031,269.0,49131.78515625,0.0,4093.54443359375,1.0,280.04205322265625,283.2525939941406,292.0896911621094,295.19757080078125,293.1499938964844,293.1499938964844,279.75,36031.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957165718078612,1.0,0.0,0.0,3.654319524765015,3.654343366622925,8.910586757338024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.62646484375,0.0,1538.2186279296875,1895.4371337890625,0.0,4263.76953125,0.906275749206543,1.0,0.0,3.0,1.0,0.0
12243480,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621619701385498,0.3962896168231964,0.3626944422721863,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8491052389144897,0.5546748638153076,0.5306239128112793,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9692161679267884,0.813773512840271,0.5698633790016174,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7480344772338867,0.3737019002437591,0.3605477511882782,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6422114968299866,0.2337598353624344,1.0854915380477903,284.9451599121094,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.23016357421875,284.9461975097656,1.0,0.6997784376144409,0.3605017066001892,0.3605017066001892,1.0,1.0,-3.4937996864318848,0.9367995858192444,2.557000160217285,0.1457737982273101,0.9003094434738159,0.9003094434738159,0.0,278.5198059082031,269.0,49131.78515625,0.0,4093.54443359375,1.0,280.04205322265625,283.2525939941406,292.0896911621094,295.19757080078125,293.1499938964844,293.1499938964844,279.75,36031.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957165718078612,1.0,0.0,0.0,3.654319524765015,3.654343366622925,8.910586757338024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.62646484375,0.0,1538.2186279296875,1895.4371337890625,0.0,4263.76953125,0.906275749206543,1.0,0.0,3.0,1.0,0.0
12243540,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7636836767196655,0.3946273922920227,0.3613983690738678,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8508533239364624,0.5526730418205261,0.5289199352264404,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9730651378631592,0.8155726194381714,0.5714041590690613,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7500216364860535,0.3731294572353363,0.3600808680057525,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6438431739807129,0.233346089720726,1.0835899114608765,284.7807312011719,284.95001220703125,299.25,289.10565185546875,297.7639465332031,297.22125244140625,284.7794494628906,1.0,0.6969013810157776,0.3600286543369293,0.3600286543369293,1.0,1.0,-3.489210367202759,0.9338657855987548,2.555344581604004,0.1441250443458557,0.8967047929763794,0.8967047929763794,0.0,274.5381164550781,257.0,50174.0703125,0.0,4058.021728515625,1.0,279.7579650878906,283.0480041503906,292.15338134765625,295.3710632324219,293.1499938964844,293.1499938964844,280.04998779296875,36185.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6481759548187256,3.648200035095215,8.880651876097545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.533203125,0.0,1532.5269775390625,1895.4371337890625,0.0,4300.0,0.904985010623932,1.0,0.0,3.0,1.0,0.0
12243600,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7636836767196655,0.3946273922920227,0.3613983690738678,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8508533239364624,0.5526730418205261,0.5289199352264404,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9730651378631592,0.8155726194381714,0.5714041590690613,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7500216364860535,0.3731294572353363,0.3600808680057525,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6438431739807129,0.233346089720726,1.0835899114608765,284.7807312011719,284.95001220703125,299.25,289.10565185546875,297.7639465332031,297.22125244140625,284.7794494628906,1.0,0.6969013810157776,0.3600286543369293,0.3600286543369293,1.0,1.0,-3.489210367202759,0.9338657855987548,2.555344581604004,0.1441250443458557,0.8967047929763794,0.8967047929763794,0.0,274.5381164550781,257.0,50174.0703125,0.0,4058.021728515625,1.0,279.7579650878906,283.0480041503906,292.15338134765625,295.3710632324219,293.1499938964844,293.1499938964844,280.04998779296875,36185.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6481759548187256,3.648200035095215,8.880651876097545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.533203125,0.0,1532.5269775390625,1895.4371337890625,0.0,4300.0,0.904985010623932,1.0,0.0,3.0,1.0,0.0
12243660,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.767754852771759,0.3937011063098907,0.3599638342857361,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8553724884986877,0.5512939691543579,0.5270169973373413,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9798036217689514,0.8185068964958191,0.5728344917297363,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7543846964836121,0.3729310631752014,0.3593859374523163,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6474463939666748,0.2331103086471557,1.080522894859314,284.9373779296875,284.95001220703125,299.2176818847656,289.1005554199219,297.7548828125,297.22149658203125,284.9382629394531,1.0,0.6920509338378906,0.3597721457481384,0.3597721457481384,1.0,1.0,-3.4823834896087646,0.9308843612670898,2.551499128341675,0.1426561176776886,0.8978362083435059,0.8978362083435059,0.0,266.5928649902344,245.0,48948.5078125,0.0,3993.341064453125,1.0,280.0419921875,283.2487487792969,292.07794189453125,295.1727600097656,293.1499938964844,293.1499938964844,280.3500061035156,36062.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946332573890686,1.0,0.0,0.0,3.645150184631348,3.645174026489258,8.865926588441653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.68017578125,0.0,1528.247314453125,1895.4371337890625,0.0,4254.56591796875,0.9042476415634156,1.0,0.0,3.0,1.0,0.0
12243720,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.767754852771759,0.3937011063098907,0.3599638342857361,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8553724884986877,0.5512939691543579,0.5270169973373413,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9798036217689514,0.8185068964958191,0.5728344917297363,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7543846964836121,0.3729310631752014,0.3593859374523163,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6474463939666748,0.2331103086471557,1.080522894859314,284.9373779296875,284.95001220703125,299.2176818847656,289.1005554199219,297.7548828125,297.22149658203125,284.9382629394531,1.0,0.6920509338378906,0.3597721457481384,0.3597721457481384,1.0,1.0,-3.4823834896087646,0.9308843612670898,2.551499128341675,0.1426561176776886,0.8978362083435059,0.8978362083435059,0.0,266.5928649902344,245.0,48948.5078125,0.0,3993.341064453125,1.0,280.0419921875,283.2487487792969,292.07794189453125,295.1727600097656,293.1499938964844,293.1499938964844,280.3500061035156,36062.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946332573890686,1.0,0.0,0.0,3.645150184631348,3.645174026489258,8.865926588441653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.68017578125,0.0,1528.247314453125,1895.4371337890625,0.0,4254.56591796875,0.9042476415634156,1.0,0.0,3.0,1.0,0.0
12243780,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7748993635177612,0.3936906456947326,0.3593995869159698,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630459904670715,0.5508562326431274,0.5260085463523865,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.989094376564026,0.822663426399231,0.5752322673797607,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7615350484848022,0.3734354972839355,0.3592983782291412,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.653454065322876,0.2333621382713318,1.079156756401062,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.75201416015625,297.2322998046875,285.11328125,1.0,0.6866245269775391,0.3595156371593475,0.3595156371593475,1.0,1.0,-3.481621503829956,0.9298496842384338,2.551771879196167,0.1417977958917617,0.9014758467674256,0.9014758467674256,0.0,255.957260131836,233.0,47767.66015625,0.0,3928.192626953125,1.0,280.341552734375,283.46697998046875,292.0489807128906,295.0552062988281,293.1499938964844,293.1499938964844,280.04998779296875,35864.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983263373374939,1.0,0.0,0.0,3.649634122848511,3.649657964706421,8.887752187547449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.17236328125,0.0,1531.749755859375,1895.4371337890625,0.0,4157.025390625,0.9051193594932556,1.0,0.0,3.0,1.0,0.0
12243840,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7748993635177612,0.3936906456947326,0.3593995869159698,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630459904670715,0.5508562326431274,0.5260085463523865,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.989094376564026,0.822663426399231,0.5752322673797607,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7615350484848022,0.3734354972839355,0.3592983782291412,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.653454065322876,0.2333621382713318,1.079156756401062,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.75201416015625,297.2322998046875,285.11328125,1.0,0.6866245269775391,0.3595156371593475,0.3595156371593475,1.0,1.0,-3.481621503829956,0.9298496842384338,2.551771879196167,0.1417977958917617,0.9014758467674256,0.9014758467674256,0.0,255.957260131836,233.0,47767.66015625,0.0,3928.192626953125,1.0,280.341552734375,283.46697998046875,292.0489807128906,295.0552062988281,293.1499938964844,293.1499938964844,280.04998779296875,35864.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983263373374939,1.0,0.0,0.0,3.649634122848511,3.649657964706421,8.887752187547449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.17236328125,0.0,1531.749755859375,1895.4371337890625,0.0,4157.025390625,0.9051193594932556,1.0,0.0,3.0,1.0,0.0
12243900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7788159847259521,0.3932109773159027,0.3590653538703918,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8673052191734314,0.5502251982688904,0.5254896283149719,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.993684947490692,0.8239651918411255,0.5763251781463623,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7655102610588074,0.3734240531921386,0.359269767999649,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6568310856819153,0.2333328276872635,1.0786112546920776,284.98992919921875,284.95001220703125,299.15704345703125,289.0837707519531,297.7454833984375,297.2317199707031,284.9837951660156,1.0,0.6837822794914246,0.3593873977661133,0.3593873977661133,1.0,1.0,-3.481227397918701,0.9293224215507508,2.5519049167633057,0.1414849758148193,0.9005674123764038,0.9005674123764038,0.0,250.44667053222656,233.0,48750.98046875,0.0,3894.4384765625,1.0,280.0987854003906,283.3070068359375,292.11553955078125,295.2743225097656,293.1499938964844,293.1499938964844,280.04998779296875,35920.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902631044387816,1.0,0.0,0.0,3.651355504989624,3.651379585266113,8.896138865566172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.58935546875,0.0,1534.0787353515625,1895.4371337890625,0.0,4217.27587890625,0.9054906368255616,1.0,0.0,3.0,1.0,0.0
12243960,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7819682359695435,0.3922159671783447,0.3581735491752624,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8708855509757996,0.5490777492523193,0.5244169235229492,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9974157214164734,0.824554443359375,0.5767710208892822,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7688873410224915,0.3730210661888122,0.3588513135910034,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6596746444702148,0.2330094277858734,1.0768228769302368,284.9436340332031,284.95001220703125,299.1337585449219,289.0758972167969,297.7337951660156,297.2247314453125,284.94219970703125,1.0,0.6806439757347107,0.359243243932724,0.359243243932724,1.0,1.0,-3.476753234863281,0.9274550676345824,2.5492982864379883,0.1407483667135238,0.9000282883644104,0.9000282883644104,0.0,245.4016265869141,221.0,48830.29296875,0.0,3853.26953125,1.0,280.05743408203125,283.2571105957031,292.1139831542969,295.2523803710937,293.1499938964844,293.1499938964844,279.75,35980.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947419762611388,1.0,0.0,0.0,3.651139736175537,3.6511638164520255,8.895087262317247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.078125,0.0,1534.287353515625,1895.4371337890625,0.0,4255.490234375,0.9055089950561525,1.0,0.0,3.0,1.0,0.0
12244020,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.7862083911895752,0.3893410563468933,0.355579674243927,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.8759614825248718,0.5458046197891235,0.5213545560836792,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8252930045127869,0.5697953104972839,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7737507820129395,0.3714089095592499,0.3572911322116852,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.6635915637016296,0.2316856533288955,1.0705159902572632,284.744384765625,284.95001220703125,299.0829467773437,289.0569763183594,297.7046203613281,297.2049865722656,284.7421569824219,1.0,0.6730431914329529,0.3589549362659454,0.3589549362659454,1.0,1.0,-3.4520010948181152,0.918695628643036,2.5333054065704346,0.1379097998142242,0.8956713676452637,0.8956713676452637,0.0,236.7798614501953,209.0,49681.94921875,0.0,3741.16845703125,1.0,279.7581481933594,283.0203857421875,292.1259155273437,295.3334045410156,293.1499938964844,293.1499938964844,280.04998779296875,36195.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6445913314819336,3.644615173339844,8.863208336151729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.74267578125,0.0,1528.6229248046875,1895.4371337890625,0.0,4300.0,0.9041829109191896,1.0,0.0,3.0,1.0,0.0
12244080,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.7862083911895752,0.3893410563468933,0.355579674243927,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.8759614825248718,0.5458046197891235,0.5213545560836792,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8252930045127869,0.5697953104972839,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7737507820129395,0.3714089095592499,0.3572911322116852,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.6635915637016296,0.2316856533288955,1.0705159902572632,284.744384765625,284.95001220703125,299.0829467773437,289.0569763183594,297.7046203613281,297.2049865722656,284.7421569824219,1.0,0.6730431914329529,0.3589549362659454,0.3589549362659454,1.0,1.0,-3.4520010948181152,0.918695628643036,2.5333054065704346,0.1379097998142242,0.8956713676452637,0.8956713676452637,0.0,236.7798614501953,209.0,49681.94921875,0.0,3741.16845703125,1.0,279.7581481933594,283.0203857421875,292.1259155273437,295.3334045410156,293.1499938964844,293.1499938964844,280.04998779296875,36195.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6445913314819336,3.644615173339844,8.863208336151729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.74267578125,0.0,1528.6229248046875,1895.4371337890625,0.0,4300.0,0.9041829109191896,1.0,0.0,3.0,1.0,0.0
12244140,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913728952407837,0.3876380324363708,0.3533520996570587,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.881898045539856,0.5435026288032532,0.5184935331344604,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8302430510520935,0.5555169582366943,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7792934775352478,0.3703797459602356,0.3557409048080444,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6679494380950928,0.2306417971849441,1.063530206680298,284.8785400390625,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.211181640625,284.8785400390625,1.0,0.6639801263809204,0.3586666285991668,0.3586666285991668,1.0,1.0,-3.41856336593628,0.9071988463401794,2.511364459991455,0.1338194459676742,0.8958665132522583,0.8958665132522583,0.0,227.39187622070312,197.0,48175.00390625,0.0,3604.966796875,1.0,280.0419616699219,283.203857421875,292.0121765136719,295.07427978515625,293.1499938964844,293.1499938964844,280.3500061035156,36115.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950109720230104,1.0,0.0,0.0,3.6397082805633545,3.6397321224212646,8.839473935040587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.72802734375,0.0,1522.6068115234375,1895.4371337890625,0.0,4257.77685546875,0.9030613899230956,1.0,0.0,3.0,1.0,0.0
