time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244200,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913728952407837,0.3876380324363708,0.3533520996570587,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.881898045539856,0.5435026288032532,0.5184935331344604,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8302430510520935,0.5555169582366943,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7792934775352478,0.3703797459602356,0.3557409048080444,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6679494380950928,0.2306417971849441,1.063530206680298,284.8785400390625,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.211181640625,284.8785400390625,1.0,0.6639801263809204,0.3586666285991668,0.3586666285991668,1.0,1.0,-3.41856336593628,0.9071988463401794,2.511364459991455,0.1338194459676742,0.8958665132522583,0.8958665132522583,0.0,227.39187622070312,197.0,48175.00390625,0.0,3604.966796875,1.0,280.0419616699219,283.203857421875,292.0121765136719,295.07427978515625,293.1499938964844,293.1499938964844,280.3500061035156,36115.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950109720230104,1.0,0.0,0.0,3.6397082805633545,3.6397321224212646,8.839473935040587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.72802734375,0.0,1522.6068115234375,1895.4371337890625,0.0,4257.77685546875,0.9030613899230956,1.0,0.0,3.0,1.0,0.0
12244260,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.799518883228302,0.387096643447876,0.3523171544075012,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.890876829624176,0.5423901677131653,0.5168554186820984,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.8389347195625305,0.5376059412956238,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7875699400901794,0.3702659010887146,0.3550778031349182,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6748098731040955,0.2303339540958404,1.0596094131469729,285.033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.2417297363281,285.03338623046875,1.0,0.654448390007019,0.3588395118713379,0.3588395118713379,1.0,1.0,-3.388290405273437,0.8980550765991211,2.4902353286743164,0.1313926428556442,0.8983129262924194,0.8983129262924194,0.0,216.43917846679688,185.0,46719.13671875,0.0,3469.65185546875,1.0,280.34149169921875,283.406494140625,291.9575500488281,294.9105834960937,293.1499938964844,293.1499938964844,280.6499938964844,35951.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818525910377502,1.0,0.0,0.0,3.641026020050049,3.641050100326538,8.845876777741069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.919921875,0.0,1522.8482666015625,1895.4371337890625,0.0,4144.80615234375,0.9032496213912964,1.0,0.0,3.0,1.0,0.0
12244320,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.799518883228302,0.387096643447876,0.3523171544075012,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.890876829624176,0.5423901677131653,0.5168554186820984,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.8389347195625305,0.5376059412956238,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7875699400901794,0.3702659010887146,0.3550778031349182,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6748098731040955,0.2303339540958404,1.0596094131469729,285.033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.2417297363281,285.03338623046875,1.0,0.654448390007019,0.3588395118713379,0.3588395118713379,1.0,1.0,-3.388290405273437,0.8980550765991211,2.4902353286743164,0.1313926428556442,0.8983129262924194,0.8983129262924194,0.0,216.43917846679688,185.0,46719.13671875,0.0,3469.65185546875,1.0,280.34149169921875,283.406494140625,291.9575500488281,294.9105834960937,293.1499938964844,293.1499938964844,280.6499938964844,35951.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818525910377502,1.0,0.0,0.0,3.641026020050049,3.641050100326538,8.845876777741069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.919921875,0.0,1522.8482666015625,1895.4371337890625,0.0,4144.80615234375,0.9032496213912964,1.0,0.0,3.0,1.0,0.0
12244380,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.8090843558311462,0.3870435357093811,0.3518081307411194,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.901493489742279,0.5418660044670105,0.5158630609512329,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9990000128746032,0.8494575619697571,0.5183846354484558,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.7973566651344299,0.370629221200943,0.3549292087554931,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.6832278966903687,0.2305129468441009,1.058056116104126,285.19073486328125,284.95001220703125,298.902587890625,288.97833251953125,297.7127685546875,297.2840881347656,285.191162109375,1.0,0.6451452374458313,0.3590054810047149,0.3590054810047149,1.0,1.0,-3.3613195419311523,0.8899663686752319,2.47135329246521,0.1292969137430191,0.9027544260025024,0.9027544260025024,0.0,205.2929077148437,185.0,45358.3984375,0.0,3342.99462890625,1.0,280.6405334472656,283.6091613769531,291.9239196777344,294.7840881347656,293.1499938964844,293.1499938964844,280.6499938964844,35759.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689410328865052,1.0,0.0,0.0,3.6492185592651367,3.649242639541626,8.885729130270192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.09716796875,0.0,1530.4986572265625,1895.4371337890625,0.0,4031.874267578125,0.9049543738365172,1.0,0.0,3.0,1.0,0.0
12244440,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.8095037341117859,0.3870358467102051,0.3517934381961822,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9019718170166016,0.5418410301208496,0.5158300399780273,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.9990000128746032,0.8499154448509216,0.5175518989562988,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.7977977395057678,0.3706439137458801,0.354930579662323,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.6836130619049072,0.2305235415697097,1.0580300092697144,285.1913146972656,284.95001220703125,298.89990234375,288.97705078125,297.71337890625,297.2859191894531,285.1915283203125,1.0,0.6447563171386719,0.3590123951435089,0.3590123951435089,1.0,1.0,-3.3602311611175537,0.8896401524543762,2.4705910682678223,0.1292143911123275,0.9028905034065248,0.9028905034065248,0.0,204.82205200195312,188.0,45346.98046875,0.0,3337.802001953125,1.0,280.641845703125,283.60986328125,291.9252319335937,294.7872619628906,293.1499938964844,293.1499938964844,280.3500061035156,35755.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968774437904358,1.0,0.0,0.0,3.649649143218994,3.649672985076904,8.887825515557779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.22509765625,0.0,1530.9468994140625,1895.4371337890625,0.0,4030.404541015625,0.9050464630126952,1.0,0.0,3.0,1.0,0.0
12244500,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8126665353775024,0.3864994049072265,0.3514881432056427,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9056873917579652,0.5411154627799988,0.5153107643127441,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.8549206852912903,0.5109679102897644,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8012876510620117,0.3705396056175232,0.3549042046070099,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6866820454597473,0.2304823249578476,1.057789325714111,285.06103515625,284.95001220703125,298.8654479980469,288.96075439453125,297.7157287597656,297.3017883300781,285.0540771484375,1.0,0.6418845057487488,0.3590988516807556,0.3590988516807556,1.0,1.0,-3.350987672805786,0.8869588971138,2.464028596878052,0.1284531354904174,0.9023762941360474,0.9023762941360474,0.0,201.08737182617188,188.0,46252.5859375,0.0,3295.351806640625,1.0,280.3988037109375,283.44256591796875,291.9875793457031,294.99658203125,293.1499938964844,293.1499938964844,280.3500061035156,35813.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755589365959167,1.0,0.0,0.0,3.6533281803131104,3.6533522605896,8.905753361432289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.29638671875,0.0,1535.4814453125,1895.4371337890625,0.0,4090.001220703125,0.9058571457862854,1.0,0.0,3.0,1.0,0.0
12244560,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8139253258705139,0.3854648768901825,0.3506681323051452,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9073547124862672,0.5398812890052795,0.5142739415168762,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.8588023781776428,0.5073331594467163,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8029485940933228,0.3700379729270935,0.3545163869857788,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6881427764892578,0.230157271027565,1.0565457344055176,285.0101623535156,284.95001220703125,298.8300170898437,288.94366455078125,297.7102355957031,297.3071594238281,285.0084533691406,1.0,0.6397017240524292,0.3592373728752136,0.3592373728752136,1.0,1.0,-3.342420816421509,0.8846303820610046,2.45779037475586,0.128033310174942,0.9022324681282043,0.9022324681282043,0.0,198.8968963623047,191.0,46304.9609375,0.0,3263.442626953125,1.0,280.357421875,283.388916015625,291.97955322265625,294.9658508300781,293.1499938964844,293.1499938964844,280.04998779296875,35877.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979973316192627,1.0,0.0,0.0,3.6549973487854,3.6550214290618896,8.913893339013157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.02294921875,0.0,1537.81689453125,1895.4371337890625,0.0,4128.49169921875,0.9062999486923218,1.0,0.0,3.0,1.0,0.0
12244620,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8131330013275146,0.382586658000946,0.3482910096645355,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9067212343215942,0.5365033149719238,0.5113449096679688,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.86392742395401,0.5054212808609009,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8028390407562256,0.3682520985603332,0.3530397415161133,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.687891960144043,0.2288427948951721,1.051488161087036,284.8111572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.2976379394531,284.80926513671875,1.0,0.6367939114570618,0.3595143854618072,0.3595143854618072,1.0,1.0,-3.3258824348449707,0.8801746964454651,2.4457077980041504,0.12727090716362,0.8987505435943604,0.8987505435943604,0.0,197.2253875732422,194.0,47223.19140625,0.0,3216.779052734375,1.0,280.0580749511719,283.15203857421875,291.9578552246094,295.0213928222656,293.1499938964844,293.1499938964844,280.3500061035156,36091.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993211567401886,1.0,0.0,0.0,3.652304172515869,3.6523282527923584,8.900761940822122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.287109375,0.0,1536.4150390625,1895.4371337890625,0.0,4242.462890625,0.9058353900909424,1.0,0.0,3.0,1.0,0.0
12244680,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8131330013275146,0.382586658000946,0.3482910096645355,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9067212343215942,0.5365033149719238,0.5113449096679688,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.86392742395401,0.5054212808609009,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8028390407562256,0.3682520985603332,0.3530397415161133,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.687891960144043,0.2288427948951721,1.051488161087036,284.8111572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.2976379394531,284.80926513671875,1.0,0.6367939114570618,0.3595143854618072,0.3595143854618072,1.0,1.0,-3.3258824348449707,0.8801746964454651,2.4457077980041504,0.12727090716362,0.8987505435943604,0.8987505435943604,0.0,197.2253875732422,194.0,47223.19140625,0.0,3216.779052734375,1.0,280.0580749511719,283.15203857421875,291.9578552246094,295.0213928222656,293.1499938964844,293.1499938964844,280.3500061035156,36091.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993211567401886,1.0,0.0,0.0,3.652304172515869,3.6523282527923584,8.900761940822122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.287109375,0.0,1536.4150390625,1895.4371337890625,0.0,4242.462890625,0.9058353900909424,1.0,0.0,3.0,1.0,0.0
12244740,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111498355865479,0.3808526694774627,0.3463705480098724,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.90443754196167,0.5341268181800842,0.5087442398071289,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.8690848350524902,0.506431519985199,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8012315034866333,0.3670839667320251,0.351681500673294,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6861111521720886,0.2277518659830093,1.0459539890289309,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.959716796875,1.0,0.635255753993988,0.3597913980484009,0.3597913980484009,1.0,1.0,-3.313361644744873,0.877000093460083,2.43636155128479,0.1267738044261932,0.9001066088676453,0.9001066088676453,0.0,197.1755523681641,197.0,45933.79296875,0.0,3188.6064453125,1.0,280.342041015625,283.34619140625,291.8350524902344,294.7536926269531,293.1499938964844,293.1499938964844,280.04998779296875,35998.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825517535209656,1.0,0.0,0.0,3.651698350906372,3.651722431182861,8.897809493646491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.3994140625,0.0,1535.0450439453125,1895.4371337890625,0.0,4150.86474609375,0.9056636095046996,1.0,0.0,3.0,1.0,0.0
12244800,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111498355865479,0.3808526694774627,0.3463705480098724,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.90443754196167,0.5341268181800842,0.5087442398071289,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.8690848350524902,0.506431519985199,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8012315034866333,0.3670839667320251,0.351681500673294,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6861111521720886,0.2277518659830093,1.0459539890289309,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.959716796875,1.0,0.635255753993988,0.3597913980484009,0.3597913980484009,1.0,1.0,-3.313361644744873,0.877000093460083,2.43636155128479,0.1267738044261932,0.9001066088676453,0.9001066088676453,0.0,197.1755523681641,197.0,45933.79296875,0.0,3188.6064453125,1.0,280.342041015625,283.34619140625,291.8350524902344,294.7536926269531,293.1499938964844,293.1499938964844,280.04998779296875,35998.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825517535209656,1.0,0.0,0.0,3.651698350906372,3.651722431182861,8.897809493646491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.3994140625,0.0,1535.0450439453125,1895.4371337890625,0.0,4150.86474609375,0.9056636095046996,1.0,0.0,3.0,1.0,0.0
12244860,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8082134127616882,0.3783796429634094,0.3445645868778229,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.901165008544922,0.5311393141746521,0.5063430666923523,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.872576892375946,0.5093581080436707,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7987491488456726,0.3655377030372619,0.3505269885063171,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835312247276306,0.2263820767402649,1.040929675102234,284.7806701660156,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.6347264051437378,0.359915167093277,0.359915167093277,1.0,1.0,-3.304394721984864,0.8745088577270508,2.4298858642578125,0.1263312399387359,0.8964070677757263,0.8964070677757263,0.0,198.2469940185547,200.0,46835.328125,0.0,3174.778076171875,1.0,280.0579833984375,283.1314392089844,291.8577880859375,294.883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36170.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920800924301147,1.0,0.0,0.0,3.6461875438690186,3.6462113857269287,8.870973147168115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.75,0.0,1530.20556640625,1895.4371337890625,0.0,4232.8115234375,0.9045272469520568,1.0,0.0,3.0,1.0,0.0
12244920,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8082134127616882,0.3783796429634094,0.3445645868778229,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.901165008544922,0.5311393141746521,0.5063430666923523,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.872576892375946,0.5093581080436707,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7987491488456726,0.3655377030372619,0.3505269885063171,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835312247276306,0.2263820767402649,1.040929675102234,284.7806701660156,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.6347264051437378,0.359915167093277,0.359915167093277,1.0,1.0,-3.304394721984864,0.8745088577270508,2.4298858642578125,0.1263312399387359,0.8964070677757263,0.8964070677757263,0.0,198.2469940185547,200.0,46835.328125,0.0,3174.778076171875,1.0,280.0579833984375,283.1314392089844,291.8577880859375,294.883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36170.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920800924301147,1.0,0.0,0.0,3.6461875438690186,3.6462113857269287,8.870973147168115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.75,0.0,1530.20556640625,1895.4371337890625,0.0,4232.8115234375,0.9045272469520568,1.0,0.0,3.0,1.0,0.0
12244980,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8044870495796204,0.3766320049762726,0.3427566587924957,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.897079348564148,0.5287871360778809,0.5038959980010986,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8763115406036377,0.5136433243751526,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7955093383789062,0.364411324262619,0.3493141531944275,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6801835894584656,0.2251850664615631,1.0352966785430908,284.9315490722656,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.9322204589844,1.0,0.6346902847290039,0.3600389361381531,0.3600389361381531,1.0,1.0,-3.296192169189453,0.8722509145736694,2.423941135406494,0.1258341819047927,0.8974162936210632,0.8974162936210632,0.0,200.03770446777344,203.0,45564.9609375,0.0,3166.74853515625,1.0,280.34197998046875,283.3287658691406,291.7494812011719,294.6418151855469,293.1499938964844,293.1499938964844,280.6499938964844,36060.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981587290763855,1.0,0.0,0.0,3.643260955810547,3.643285036087036,8.856739555085369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.92138671875,0.0,1526.132080078125,1895.4371337890625,0.0,4142.505859375,0.9038216471672058,1.0,0.0,3.0,1.0,0.0
12245040,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8044870495796204,0.3766320049762726,0.3427566587924957,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.897079348564148,0.5287871360778809,0.5038959980010986,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8763115406036377,0.5136433243751526,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7955093383789062,0.364411324262619,0.3493141531944275,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6801835894584656,0.2251850664615631,1.0352966785430908,284.9315490722656,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.9322204589844,1.0,0.6346902847290039,0.3600389361381531,0.3600389361381531,1.0,1.0,-3.296192169189453,0.8722509145736694,2.423941135406494,0.1258341819047927,0.8974162936210632,0.8974162936210632,0.0,200.03770446777344,203.0,45564.9609375,0.0,3166.74853515625,1.0,280.34197998046875,283.3287658691406,291.7494812011719,294.6418151855469,293.1499938964844,293.1499938964844,280.6499938964844,36060.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981587290763855,1.0,0.0,0.0,3.643260955810547,3.643285036087036,8.856739555085369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.92138671875,0.0,1526.132080078125,1895.4371337890625,0.0,4142.505859375,0.9038216471672058,1.0,0.0,3.0,1.0,0.0
12245100,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8030523657798767,0.3761379718780517,0.3422193229198456,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8954461812973022,0.5280120968818665,0.5030623078346252,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9990000128746032,0.8786430954933167,0.5155202150344849,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7942755818367004,0.3641693294048309,0.3490089774131775,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6788631081581116,0.2248086184263229,1.033408284187317,285.0621643066406,284.95001220703125,298.4747314453125,288.7619934082031,297.5958557128906,297.2793273925781,285.0687255859375,1.0,0.6349155902862549,0.3601008057594299,0.3601008057594299,1.0,1.0,-3.294159412384033,0.8717838525772095,2.4223756790161133,0.1257938742637634,0.8994321227073669,0.8994321227073669,0.0,200.89547729492188,203.0,44509.18359375,0.0,3167.091552734375,1.0,280.59844970703125,283.4999084472656,291.69305419921875,294.4619445800781,293.1499938964844,293.1499938964844,280.6499938964844,35954.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729093313217164,1.0,0.0,0.0,3.644310712814331,3.64433479309082,8.86184409409907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.53125,0.0,1526.509521484375,1895.4371337890625,0.0,4066.78857421875,0.9040205478668212,1.0,0.0,3.0,1.0,0.0
12245160,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8019355535507202,0.3758046925067901,0.3419279158115387,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8941167593002319,0.5274254083633423,0.5025026202201843,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.9990000128746032,0.8812059164047241,0.5171787142753601,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7933349013328552,0.3640952408313751,0.3489251434803009,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.6778259873390198,0.2245656698942184,1.0322738885879517,285.1030578613281,284.95001220703125,298.43212890625,288.7393493652344,297.5881042480469,297.2840881347656,285.10382080078125,1.0,0.6353145837783813,0.3601288795471191,0.3601288795471191,1.0,1.0,-3.2936627864837646,0.8717151284217834,2.421947717666626,0.1258140951395034,0.9009006023406982,0.9009006023406982,0.0,201.7125244140625,206.0,44343.484375,0.0,3170.591552734375,1.0,280.64208984375,283.54541015625,291.6903076171875,294.49151611328125,293.1499938964844,293.1499938964844,280.3500061035156,35869.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687461256980896,1.0,0.0,0.0,3.647533893585205,3.6475579738616943,8.877526056494389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.703125,0.0,1529.45458984375,1895.4371337890625,0.0,4030.15478515625,0.9046515226364136,1.0,0.0,3.0,1.0,0.0
12245220,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.798118531703949,0.3736116290092468,0.3405124545097351,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899708390235901,0.5248103141784668,0.5006098747253418,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.8839703798294067,0.5222551822662354,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901654243469238,0.3629268705844879,0.3482641875743866,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.674660325050354,0.2234164923429489,1.0287081003189087,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.55474853515625,297.2699890136719,284.9246520996094,1.0,0.6362686157226562,0.3601850569248199,0.3601850569248199,1.0,1.0,-3.2907137870788574,0.8709301352500916,2.419783592224121,0.1257978081703186,0.8991624116897583,0.8991624116897583,0.0,204.178466796875,209.0,45321.57421875,0.0,3177.93310546875,1.0,280.3580017089844,283.3305053710937,291.7325439453125,294.658935546875,293.1499938964844,293.1499938964844,280.6499938964844,35997.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980782687664032,1.0,0.0,0.0,3.6484274864196777,3.648451566696167,8.881876283339807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.0322265625,0.0,1531.399658203125,1895.4371337890625,0.0,4135.5234375,0.9049124717712402,1.0,0.0,3.0,1.0,0.0
12245280,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.798118531703949,0.3736116290092468,0.3405124545097351,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899708390235901,0.5248103141784668,0.5006098747253418,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.8839703798294067,0.5222551822662354,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901654243469238,0.3629268705844879,0.3482641875743866,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.674660325050354,0.2234164923429489,1.0287081003189087,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.55474853515625,297.2699890136719,284.9246520996094,1.0,0.6362686157226562,0.3601850569248199,0.3601850569248199,1.0,1.0,-3.2907137870788574,0.8709301352500916,2.419783592224121,0.1257978081703186,0.8991624116897583,0.8991624116897583,0.0,204.178466796875,209.0,45321.57421875,0.0,3177.93310546875,1.0,280.3580017089844,283.3305053710937,291.7325439453125,294.658935546875,293.1499938964844,293.1499938964844,280.6499938964844,35997.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980782687664032,1.0,0.0,0.0,3.6484274864196777,3.648451566696167,8.881876283339807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.0322265625,0.0,1531.399658203125,1895.4371337890625,0.0,4135.5234375,0.9049124717712402,1.0,0.0,3.0,1.0,0.0
12245340,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7936667799949646,0.3719222843647003,0.3388267755508423,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8851447105407715,0.5225562453269958,0.498339831829071,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.8868120908737183,0.5282082557678223,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863202095031738,0.3619320094585418,0.3472576737403869,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.670803427696228,0.2222688496112823,1.023634910583496,285.0759582519531,284.95001220703125,298.2578430175781,288.6455993652344,297.52520751953125,297.2613220214844,285.0765686035156,1.0,0.6371980905532837,0.3602412045001983,0.3602412045001983,1.0,1.0,-3.2858004570007324,0.8695213198661804,2.4162790775299072,0.1254613101482391,0.9020902514457704,0.9020902514457704,0.0,207.03126525878903,212.0,44098.5859375,0.0,3183.105712890625,1.0,280.6419982910156,283.5253295898437,291.6181030273437,294.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,35866.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718422293663024,1.0,0.0,0.0,3.652718544006348,3.652742385864258,8.902781019060058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.98828125,0.0,1535.19482421875,1895.4371337890625,0.0,4057.41748046875,0.9058043360710144,1.0,0.0,3.0,1.0,0.0
12245400,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7936667799949646,0.3719222843647003,0.3388267755508423,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8851447105407715,0.5225562453269958,0.498339831829071,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.8868120908737183,0.5282082557678223,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863202095031738,0.3619320094585418,0.3472576737403869,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.670803427696228,0.2222688496112823,1.023634910583496,285.0759582519531,284.95001220703125,298.2578430175781,288.6455993652344,297.52520751953125,297.2613220214844,285.0765686035156,1.0,0.6371980905532837,0.3602412045001983,0.3602412045001983,1.0,1.0,-3.2858004570007324,0.8695213198661804,2.4162790775299072,0.1254613101482391,0.9020902514457704,0.9020902514457704,0.0,207.03126525878903,212.0,44098.5859375,0.0,3183.105712890625,1.0,280.6419982910156,283.5253295898437,291.6181030273437,294.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,35866.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718422293663024,1.0,0.0,0.0,3.652718544006348,3.652742385864258,8.902781019060058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.98828125,0.0,1535.19482421875,1895.4371337890625,0.0,4057.41748046875,0.9058043360710144,1.0,0.0,3.0,1.0,0.0
12245460,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.788981020450592,0.3693313002586365,0.3370055854320526,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8801249861717224,0.519468367099762,0.4959507286548614,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8880264759063721,0.5345132350921631,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7823017239570618,0.3603507578372955,0.3461788892745971,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6667922735214233,0.2207186818122863,1.0182453393936155,284.8953552246094,284.95001220703125,298.1690673828125,288.59735107421875,297.4856872558594,297.23974609375,284.8935241699219,1.0,0.6381734013557434,0.3602452278137207,0.3602452278137207,1.0,1.0,-3.280547857284546,0.8678473830223083,2.412700653076172,0.1250720769166946,0.8999098539352417,0.8999098539352417,0.0,210.0965118408203,215.0,45029.78125,0.0,3188.689697265625,1.0,280.35797119140625,283.3078308105469,291.636474609375,294.5491943359375,293.1499938964844,293.1499938964844,280.04998779296875,36016.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833119511604308,1.0,0.0,0.0,3.652918100357056,3.652942180633545,8.903754178390955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.69873046875,0.0,1536.54296875,1895.4371337890625,0.0,4157.4453125,0.9059276580810548,1.0,0.0,3.0,1.0,0.0
12245520,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.788981020450592,0.3693313002586365,0.3370055854320526,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8801249861717224,0.519468367099762,0.4959507286548614,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8880264759063721,0.5345132350921631,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7823017239570618,0.3603507578372955,0.3461788892745971,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6667922735214233,0.2207186818122863,1.0182453393936155,284.8953552246094,284.95001220703125,298.1690673828125,288.59735107421875,297.4856872558594,297.23974609375,284.8935241699219,1.0,0.6381734013557434,0.3602452278137207,0.3602452278137207,1.0,1.0,-3.280547857284546,0.8678473830223083,2.412700653076172,0.1250720769166946,0.8999098539352417,0.8999098539352417,0.0,210.0965118408203,215.0,45029.78125,0.0,3188.689697265625,1.0,280.35797119140625,283.3078308105469,291.636474609375,294.5491943359375,293.1499938964844,293.1499938964844,280.04998779296875,36016.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833119511604308,1.0,0.0,0.0,3.652918100357056,3.652942180633545,8.903754178390955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.69873046875,0.0,1536.54296875,1895.4371337890625,0.0,4157.4453125,0.9059276580810548,1.0,0.0,3.0,1.0,0.0
12245580,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7826221585273743,0.3656450808048248,0.3340678513050079,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8735350966453552,0.5151969194412231,0.4923471510410309,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.8868628144264221,0.5425255298614502,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.7767910957336426,0.3578068017959595,0.3441512882709503,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.6613759398460388,0.2183959335088729,1.0094457864761353,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344177246094,297.2024230957031,284.69091796875,1.0,0.6387567520141602,0.3602492213249206,0.3602492213249206,1.0,1.0,-3.269303560256958,0.8642449378967285,2.405058622360229,0.1240864023566246,0.8948289752006531,0.8948289752006531,0.0,213.8505096435547,218.0,45882.19140625,0.0,3184.9033203125,1.0,280.05810546875,283.0710144042969,291.5986328125,294.5810546875,293.1499938964844,293.1499938964844,280.3500061035156,36254.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964186549186708,1.0,0.0,0.0,3.6441805362701416,3.644204616546631,8.86121085841296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.15673828125,0.0,1528.60595703125,1895.4371337890625,0.0,4269.7255859375,0.9041300415992736,1.0,0.0,3.0,1.0,0.0
12245640,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7826221585273743,0.3656450808048248,0.3340678513050079,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8735350966453552,0.5151969194412231,0.4923471510410309,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.8868628144264221,0.5425255298614502,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.7767910957336426,0.3578068017959595,0.3441512882709503,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.6613759398460388,0.2183959335088729,1.0094457864761353,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344177246094,297.2024230957031,284.69091796875,1.0,0.6387567520141602,0.3602492213249206,0.3602492213249206,1.0,1.0,-3.269303560256958,0.8642449378967285,2.405058622360229,0.1240864023566246,0.8948289752006531,0.8948289752006531,0.0,213.8505096435547,218.0,45882.19140625,0.0,3184.9033203125,1.0,280.05810546875,283.0710144042969,291.5986328125,294.5810546875,293.1499938964844,293.1499938964844,280.3500061035156,36254.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964186549186708,1.0,0.0,0.0,3.6441805362701416,3.644204616546631,8.86121085841296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.15673828125,0.0,1528.60595703125,1895.4371337890625,0.0,4269.7255859375,0.9041300415992736,1.0,0.0,3.0,1.0,0.0
12245700,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7794955372810364,0.3641788959503174,0.3325783610343933,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8702806234359741,0.5133678317070007,0.490469366312027,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.9990000128746032,0.8865655064582825,0.5464810729026794,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.7740318775177002,0.3567171990871429,0.3430401384830475,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.6586132049560547,0.2172930538654327,1.0044562816619873,284.80499267578125,284.95001220703125,298.03497314453125,288.5240478515625,297.412841796875,297.1891784667969,284.8108215332031,1.0,0.6389107704162598,0.3602512180805206,0.3602512180805206,1.0,1.0,-3.2626724243164062,0.8621222376823425,2.400550127029419,0.1234312579035759,0.894929051399231,0.894929051399231,0.0,215.6777801513672,218.0,44780.3125,0.0,3180.5224609375,1.0,280.3009948730469,283.2250366210937,291.4959716796875,294.3185729980469,293.1499938964844,293.1499938964844,280.3500061035156,36216.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989557683467865,1.0,0.0,0.0,3.639765977859497,3.6397898197174072,8.83975474152976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.32373046875,0.0,1523.427001953125,1895.4371337890625,0.0,4211.2333984375,0.90317302942276,1.0,0.0,3.0,1.0,0.0
12245760,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7771802544593811,0.3631542325019836,0.3315805196762085,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8677809834480286,0.5119801759719849,0.4890768229961395,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.9990000128746032,0.8868827819824219,0.5496262907981873,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.771950364112854,0.355966180562973,0.3422745764255523,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.6564342379570007,0.2164185643196106,1.000441074371338,284.83966064453125,284.95001220703125,297.990234375,288.49951171875,297.3964233398437,297.1829528808594,284.8401184082031,1.0,0.6391137838363647,0.3603241443634033,0.3603241443634033,1.0,1.0,-3.2578277587890625,0.8607679009437561,2.397059917449951,0.1231334507465362,0.8945764899253845,0.8945764899253845,0.0,217.15956115722656,221.0,44532.23046875,0.0,3178.1435546875,1.0,280.34246826171875,283.2668151855469,291.46142578125,294.294677734375,293.1499938964844,293.1499938964844,280.6499938964844,36171.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984870970249176,1.0,0.0,0.0,3.637073040008545,3.637096881866455,8.826678481455019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.443359375,0.0,1520.115966796875,1895.4371337890625,0.0,4170.91845703125,0.9025129079818726,1.0,0.0,3.0,1.0,0.0
12245820,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7737058401107788,0.3617736101150512,0.3302677869796753,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8639190793037415,0.509944498538971,0.4870607554912567,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8886865973472595,0.5547351241111755,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7688661813735962,0.3550835847854614,0.3413679897785187,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6530925631523132,0.2151477634906768,0.9945691227912904,285.0071105957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.181396484375,285.0078125,1.0,0.6397390961647034,0.3604699671268463,0.3604699671268463,1.0,1.0,-3.251811981201172,0.8592624068260193,2.392549514770508,0.1229573413729667,0.8967533707618713,0.8967533707618713,0.0,219.6682281494141,224.0,43243.890625,0.0,3178.902099609375,1.0,280.64178466796875,283.4815368652344,291.39373779296875,294.12701416015625,293.1499938964844,293.1499938964844,280.95001220703125,35997.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702608585357666,1.0,0.0,0.0,3.636593818664551,3.636617660522461,8.824353017189424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.89794921875,0.0,1518.2894287109375,1895.4371337890625,0.0,4043.506103515625,0.9022940397262572,1.0,0.0,3.0,1.0,0.0
12245880,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7737058401107788,0.3617736101150512,0.3302677869796753,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8639190793037415,0.509944498538971,0.4870607554912567,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8886865973472595,0.5547351241111755,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7688661813735962,0.3550835847854614,0.3413679897785187,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6530925631523132,0.2151477634906768,0.9945691227912904,285.0071105957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.181396484375,285.0078125,1.0,0.6397390961647034,0.3604699671268463,0.3604699671268463,1.0,1.0,-3.251811981201172,0.8592624068260193,2.392549514770508,0.1229573413729667,0.8967533707618713,0.8967533707618713,0.0,219.6682281494141,224.0,43243.890625,0.0,3178.902099609375,1.0,280.64178466796875,283.4815368652344,291.39373779296875,294.12701416015625,293.1499938964844,293.1499938964844,280.95001220703125,35997.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702608585357666,1.0,0.0,0.0,3.636593818664551,3.636617660522461,8.824353017189424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.89794921875,0.0,1518.2894287109375,1895.4371337890625,0.0,4043.506103515625,0.9022940397262572,1.0,0.0,3.0,1.0,0.0
12245940,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.7710109949111938,0.3608623743057251,0.3294581472873688,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8608455061912537,0.5084651708602905,0.4856606125831604,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.8913825154304504,0.5591275095939636,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7665665149688721,0.3547017276287079,0.3410045802593231,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.6505657434463501,0.2143164277076721,0.9908693432807922,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.1875305175781,285.17755126953125,1.0,0.640720009803772,0.3606158196926117,0.3606158196926117,1.0,1.0,-3.249547243118286,0.8589598536491394,2.390587329864502,0.1231813877820968,0.9012147784233092,0.9012147784233092,0.0,221.97149658203125,227.0,42033.37890625,0.0,3186.72021484375,1.0,280.9414978027344,283.696044921875,291.3485107421875,294.00152587890625,293.1499938964844,293.1499938964844,280.6499938964844,35785.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956797182559967,1.0,0.0,0.0,3.644043207168579,3.644067049026489,8.860542379807157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.5654296875,0.0,1524.9488525390625,1895.4371337890625,0.0,3923.984619140625,0.9038141965866088,1.0,0.0,3.0,1.0,0.0
12246000,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.7710109949111938,0.3608623743057251,0.3294581472873688,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8608455061912537,0.5084651708602905,0.4856606125831604,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.8913825154304504,0.5591275095939636,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7665665149688721,0.3547017276287079,0.3410045802593231,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.6505657434463501,0.2143164277076721,0.9908693432807922,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.1875305175781,285.17755126953125,1.0,0.640720009803772,0.3606158196926117,0.3606158196926117,1.0,1.0,-3.249547243118286,0.8589598536491394,2.390587329864502,0.1231813877820968,0.9012147784233092,0.9012147784233092,0.0,221.97149658203125,227.0,42033.37890625,0.0,3186.72021484375,1.0,280.9414978027344,283.696044921875,291.3485107421875,294.00152587890625,293.1499938964844,293.1499938964844,280.6499938964844,35785.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956797182559967,1.0,0.0,0.0,3.644043207168579,3.644067049026489,8.860542379807157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.5654296875,0.0,1524.9488525390625,1895.4371337890625,0.0,3923.984619140625,0.9038141965866088,1.0,0.0,3.0,1.0,0.0
