time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246060,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671849727630615,0.3584784269332886,0.3279052972793579,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8567776679992676,0.5056008696556091,0.4835716784000397,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.891563892364502,0.5648055076599121,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7633914351463318,0.3533336222171783,0.34019735455513,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6473869681358337,0.2128916978836059,0.9862030744552612,284.99755859375,284.95001220703125,297.7248229980469,288.35400390625,297.3183288574219,297.1719970703125,284.9956970214844,1.0,0.6417860984802246,0.3607092201709747,0.3607092201709747,1.0,1.0,-3.245422601699829,0.8579025268554688,2.3875200748443604,0.1232151761651039,0.9004127383232117,0.9004127383232117,0.0,224.9339141845703,215.0,42998.81640625,0.0,3194.091064453125,1.0,280.6579895019531,283.4784851074219,291.3968811035156,294.1760559082031,293.1499938964844,293.1499938964844,280.3500061035156,35901.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697121977806092,1.0,0.0,0.0,3.6485037803649902,3.64852786064148,8.882248039299157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.77099609375,0.0,1530.769775390625,1895.4371337890625,0.0,4038.673095703125,0.9048638939857484,1.0,0.0,3.0,1.0,0.0
12246120,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671849727630615,0.3584784269332886,0.3279052972793579,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8567776679992676,0.5056008696556091,0.4835716784000397,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.891563892364502,0.5648055076599121,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7633914351463318,0.3533336222171783,0.34019735455513,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6473869681358337,0.2128916978836059,0.9862030744552612,284.99755859375,284.95001220703125,297.7248229980469,288.35400390625,297.3183288574219,297.1719970703125,284.9956970214844,1.0,0.6417860984802246,0.3607092201709747,0.3607092201709747,1.0,1.0,-3.245422601699829,0.8579025268554688,2.3875200748443604,0.1232151761651039,0.9004127383232117,0.9004127383232117,0.0,224.9339141845703,215.0,42998.81640625,0.0,3194.091064453125,1.0,280.6579895019531,283.4784851074219,291.3968811035156,294.1760559082031,293.1499938964844,293.1499938964844,280.3500061035156,35901.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697121977806092,1.0,0.0,0.0,3.6485037803649902,3.64852786064148,8.882248039299157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.77099609375,0.0,1530.769775390625,1895.4371337890625,0.0,4038.673095703125,0.9048638939857484,1.0,0.0,3.0,1.0,0.0
12246180,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7657731771469116,0.3561992049217224,0.3260931968688965,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.855496346950531,0.502961277961731,0.4813500642776489,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9990000128746032,0.8904009461402893,0.5647923350334167,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.7624739408493042,0.3517907559871673,0.3389565348625183,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.6461951732635498,0.2114845663309097,0.9806519746780396,284.8235778808594,284.95001220703125,297.6698913574219,288.3240051269531,297.2891540527344,297.1522521972656,284.81787109375,1.0,0.639535665512085,0.3607686161994934,0.3607686161994934,1.0,1.0,-3.232411623001098,0.8538733720779419,2.378538131713867,0.1223881542682647,0.8977487683296204,0.8977487683296204,0.0,224.39048767089844,215.0,43854.859375,0.0,3162.655517578125,1.0,280.3814697265625,283.2680053710937,291.40234375,294.28448486328125,293.1499938964844,293.1499938964844,280.3500061035156,36058.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816998839378356,1.0,0.0,0.0,3.647040367126465,3.647064208984375,8.875123853613331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.39599609375,0.0,1530.31298828125,1895.4371337890625,0.0,4143.48193359375,0.904615879058838,1.0,0.0,3.0,1.0,0.0
12246240,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7652828097343445,0.3547719419002533,0.3248087763786316,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8551580905914307,0.5012922883033752,0.4797947406768799,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.9990000128746032,0.8897593021392822,0.5636504888534546,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7622730731964111,0.3507573306560516,0.338001936674118,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.6457409262657166,0.2105552107095718,0.9765656590461732,284.7872009277344,284.95001220703125,297.6387023925781,288.3070373535156,297.2725830078125,297.1409912109375,284.7845764160156,1.0,0.6375307440757751,0.3608026504516601,0.3608026504516601,1.0,1.0,-3.22156834602356,0.8504760265350342,2.3710923194885254,0.1214966475963592,0.8965470790863037,0.8965470790863037,0.0,223.30474853515625,203.0,43769.828125,0.0,3133.153564453125,1.0,280.35845947265625,283.2333679199219,291.3644714355469,294.2161560058594,293.1499938964844,293.1499938964844,280.6499938964844,36125.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845899939537048,1.0,0.0,0.0,3.6446168422698975,3.6446409225463854,8.863332823239034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.966796875,0.0,1528.123046875,1895.4371337890625,0.0,4168.4921875,0.904138684272766,1.0,0.0,3.0,1.0,0.0
12246300,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7653138041496277,0.3532532751560211,0.323142945766449,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8554139733314514,0.4993852376937866,0.4777140915393829,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.8898777365684509,0.5606915354728699,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.762618362903595,0.3495889604091644,0.3366880714893341,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6455962061882019,0.2094211280345916,0.9707722663879396,284.89227294921875,284.95001220703125,297.5963134765625,288.28399658203125,297.2557983398437,297.1334228515625,284.8975830078125,1.0,0.6341398358345032,0.3608493506908417,0.3608493506908417,1.0,1.0,-3.20496129989624,0.8452571034431458,2.35970425605774,0.12003044039011,0.8971580266952515,0.8971580266952515,0.0,220.9766387939453,203.0,42605.1875,0.0,3084.67041015625,1.0,280.6010437011719,283.3809814453125,291.2575988769531,293.9491577148437,293.1499938964844,293.1499938964844,280.6499938964844,36088.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776331186294556,1.0,0.0,0.0,3.642609119415283,3.642633199691773,8.853570534483879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.30859375,0.0,1525.618896484375,1895.4371337890625,0.0,4108.11572265625,0.9037179350852966,1.0,0.0,3.0,1.0,0.0
12246360,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7665755748748779,0.3521749675273895,0.3219345510005951,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8568792343139648,0.4979032576084137,0.4760695099830627,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9990000128746032,0.8911229372024536,0.5558417439460754,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7640471458435059,0.3487337231636047,0.3356655538082123,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.6463431715965271,0.2085083425045013,0.9657867550849916,284.9193115234375,284.95001220703125,297.554443359375,288.2613220214844,297.24560546875,297.1346435546875,284.9190368652344,1.0,0.6302290558815002,0.3610260188579559,0.3610260188579559,1.0,1.0,-3.188475608825684,0.8404236435890198,2.348051786422729,0.1188973560929298,0.8972601890563965,0.8972601890563965,0.0,217.6323699951172,206.0,42275.21484375,0.0,3031.35205078125,1.0,280.6424865722656,283.4155578613281,291.2201232910156,293.91729736328125,293.1499938964844,293.1499938964844,280.95001220703125,36047.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723770022392272,1.0,0.0,0.0,3.6422078609466553,3.642231702804565,8.851619099914387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.4697265625,0.0,1524.8740234375,1895.4371337890625,0.0,4062.114990234375,0.9035722613334656,1.0,0.0,3.0,1.0,0.0
12246420,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7673845887184143,0.350727379322052,0.3203574120998382,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577356934547424,0.4957017004489898,0.4736866950988769,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.8951268196105957,0.5513753890991211,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7651018500328064,0.3476332128047943,0.3343528211116791,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6464915871620178,0.2071914225816726,0.9586987495422364,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492614746094,285.07818603515625,1.0,0.6262720227241516,0.3613792955875397,0.3613792955875397,1.0,1.0,-3.1682229042053223,0.8349050879478455,2.333317756652832,0.117722563445568,0.9003061652183533,0.9003061652183533,0.0,214.3549041748047,209.0,40912.27734375,0.0,2971.027587890625,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7391967773437,293.1499938964844,293.1499938964844,280.6499938964844,35885.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554851651191713,1.0,0.0,0.0,3.6459383964538574,3.645962238311768,8.869761245478003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.845703125,0.0,1527.7969970703125,1895.4371337890625,0.0,3912.239501953125,0.9043037295341492,1.0,0.0,3.0,1.0,0.0
12246480,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7673845887184143,0.350727379322052,0.3203574120998382,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577356934547424,0.4957017004489898,0.4736866950988769,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.8951268196105957,0.5513753890991211,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7651018500328064,0.3476332128047943,0.3343528211116791,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6464915871620178,0.2071914225816726,0.9586987495422364,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492614746094,285.07818603515625,1.0,0.6262720227241516,0.3613792955875397,0.3613792955875397,1.0,1.0,-3.1682229042053223,0.8349050879478455,2.333317756652832,0.117722563445568,0.9003061652183533,0.9003061652183533,0.0,214.3549041748047,209.0,40912.27734375,0.0,2971.027587890625,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7391967773437,293.1499938964844,293.1499938964844,280.6499938964844,35885.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554851651191713,1.0,0.0,0.0,3.6459383964538574,3.645962238311768,8.869761245478003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.845703125,0.0,1527.7969970703125,1895.4371337890625,0.0,3912.239501953125,0.9043037295341492,1.0,0.0,3.0,1.0,0.0
12246540,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7658292055130005,0.3480688631534576,0.3183973729610443,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8561715483665466,0.4924173057079315,0.4710239470005035,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8964858651161194,0.5513420701026917,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7640255093574524,0.3457802236080169,0.3329198360443115,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450225710868835,0.2054859697818756,0.9519858956336976,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.20916748046875,297.1430358886719,284.8895874023437,1.0,0.6240935921669006,0.3617326021194458,0.3617326021194458,1.0,1.0,-3.1528332233428955,0.8309297561645508,2.3219034671783447,0.1172980517148971,0.898042619228363,0.898042619228363,0.0,213.70567321777344,212.0,41759.67578125,0.0,2935.52783203125,1.0,280.65802001953125,283.39959716796875,291.2033386230469,293.9049072265625,293.1499938964844,293.1499938964844,280.95001220703125,36032.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652987718582152,1.0,0.0,0.0,3.645608425140381,3.64563250541687,8.868155987329374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.8125,0.0,1528.5286865234375,1895.4371337890625,0.0,3999.676513671875,0.9043035507202148,1.0,0.0,3.0,1.0,0.0
12246600,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7658292055130005,0.3480688631534576,0.3183973729610443,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8561715483665466,0.4924173057079315,0.4710239470005035,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8964858651161194,0.5513420701026917,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7640255093574524,0.3457802236080169,0.3329198360443115,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450225710868835,0.2054859697818756,0.9519858956336976,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.20916748046875,297.1430358886719,284.8895874023437,1.0,0.6240935921669006,0.3617326021194458,0.3617326021194458,1.0,1.0,-3.1528332233428955,0.8309297561645508,2.3219034671783447,0.1172980517148971,0.898042619228363,0.898042619228363,0.0,213.70567321777344,212.0,41759.67578125,0.0,2935.52783203125,1.0,280.65802001953125,283.39959716796875,291.2033386230469,293.9049072265625,293.1499938964844,293.1499938964844,280.95001220703125,36032.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652987718582152,1.0,0.0,0.0,3.645608425140381,3.64563250541687,8.868155987329374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.8125,0.0,1528.5286865234375,1895.4371337890625,0.0,3999.676513671875,0.9043035507202148,1.0,0.0,3.0,1.0,0.0
12246660,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7628915309906006,0.3459050953388214,0.3162301480770111,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8531090021133423,0.4895116984844208,0.4680797159671783,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8975550532341003,0.5539594292640686,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7615448832511902,0.3441303670406341,0.3312312364578247,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423490047454834,0.2038321495056152,0.9443250894546508,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389404296875,1.0,0.6228629350662231,0.3622207641601562,0.3622207641601562,1.0,1.0,-3.138587236404419,0.8276895880699158,2.3108975887298584,0.1172534078359603,0.9004455804824829,0.9004455804824829,0.0,214.5373992919922,215.0,40487.36328125,0.0,2910.603759765625,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.6684875488281,293.1499938964844,293.1499938964844,280.6499938964844,35911.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535969495773317,1.0,0.0,0.0,3.648205995559693,3.6482298374176025,8.880797963684017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.19091796875,0.0,1530.5123291015625,1895.4371337890625,0.0,3895.30810546875,0.90482497215271,1.0,0.0,3.0,1.0,0.0
12246720,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7628915309906006,0.3459050953388214,0.3162301480770111,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8531090021133423,0.4895116984844208,0.4680797159671783,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8975550532341003,0.5539594292640686,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7615448832511902,0.3441303670406341,0.3312312364578247,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423490047454834,0.2038321495056152,0.9443250894546508,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389404296875,1.0,0.6228629350662231,0.3622207641601562,0.3622207641601562,1.0,1.0,-3.138587236404419,0.8276895880699158,2.3108975887298584,0.1172534078359603,0.9004455804824829,0.9004455804824829,0.0,214.5373992919922,215.0,40487.36328125,0.0,2910.603759765625,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.6684875488281,293.1499938964844,293.1499938964844,280.6499938964844,35911.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535969495773317,1.0,0.0,0.0,3.648205995559693,3.6482298374176025,8.880797963684017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.19091796875,0.0,1530.5123291015625,1895.4371337890625,0.0,3895.30810546875,0.90482497215271,1.0,0.0,3.0,1.0,0.0
12246780,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7592518329620361,0.3429243564605713,0.3140026330947876,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8493037819862366,0.4858502745628357,0.4650901556015014,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.8965579867362976,0.5580918788909912,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7583973407745361,0.3419419229030609,0.3295266032218933,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6391425132751465,0.2018323391675949,0.9366411566734314,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.15283203125,297.1199035644531,284.8509216308594,1.0,0.6223045587539673,0.3627089262008667,0.3627089262008667,1.0,1.0,-3.12600040435791,0.8249796628952026,2.301020622253418,0.1175132542848587,0.8976697325706482,0.8976697325706482,0.0,216.28201293945312,218.0,41335.4765625,0.0,2894.106689453125,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082580566406,293.1499938964844,293.1499938964844,280.95001220703125,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639257192611694,1.0,0.0,0.0,3.646343469619751,3.64636754989624,8.871732575244096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.626953125,0.0,1529.653076171875,1895.4371337890625,0.0,3987.501953125,0.904495120048523,1.0,0.0,3.0,1.0,0.0
12246840,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7592518329620361,0.3429243564605713,0.3140026330947876,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8493037819862366,0.4858502745628357,0.4650901556015014,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.8965579867362976,0.5580918788909912,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7583973407745361,0.3419419229030609,0.3295266032218933,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6391425132751465,0.2018323391675949,0.9366411566734314,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.15283203125,297.1199035644531,284.8509216308594,1.0,0.6223045587539673,0.3627089262008667,0.3627089262008667,1.0,1.0,-3.12600040435791,0.8249796628952026,2.301020622253418,0.1175132542848587,0.8976697325706482,0.8976697325706482,0.0,216.28201293945312,218.0,41335.4765625,0.0,2894.106689453125,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082580566406,293.1499938964844,293.1499938964844,280.95001220703125,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639257192611694,1.0,0.0,0.0,3.646343469619751,3.64636754989624,8.871732575244096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.626953125,0.0,1529.653076171875,1895.4371337890625,0.0,3987.501953125,0.904495120048523,1.0,0.0,3.0,1.0,0.0
12246900,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7569571733474731,0.3415585458278656,0.3126456141471863,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8469328880310059,0.4840957820415497,0.463325023651123,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.8959413170814514,0.5608413815498352,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7563773989677429,0.3408720195293426,0.3284583985805511,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.6371419429779053,0.2008035033941269,0.9320223331451416,284.9662170410156,284.95001220703125,297.2088623046875,288.07958984375,297.1372985839844,297.1112670898437,284.9724426269531,1.0,0.62209552526474,0.3629530072212219,0.3629530072212219,1.0,1.0,-3.118712902069092,0.8232997059822083,2.295413017272949,0.1174904853105545,0.8988526463508606,0.8988526463508606,0.0,217.4934844970703,218.0,40283.25390625,0.0,2885.67578125,1.0,280.9010314941406,283.5254821777344,291.0421142578125,293.57470703125,293.1499938964844,293.1499938964844,280.95001220703125,36017.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566208124160768,1.0,0.0,0.0,3.645782232284546,3.645806312561035,8.869001817402022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.994140625,0.0,1528.609130859375,1895.4371337890625,0.0,3922.406982421875,0.9043837785720824,1.0,0.0,3.0,1.0,0.0
12246960,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7551698684692383,0.340555340051651,0.3116832077503204,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8449977040290833,0.4826930165290832,0.4619406163692474,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.8957679867744446,0.5631883144378662,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7547523975372314,0.3400666117668152,0.3276589214801788,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6354573965072632,0.1999431401491165,0.9281219840049744,285.00177001953125,284.95001220703125,297.17486572265625,288.0625915527344,297.1256103515625,297.1075744628906,285.002197265625,1.0,0.622012197971344,0.3631446659564972,0.3631446659564972,1.0,1.0,-3.1130592823028564,0.8220102787017822,2.2910492420196533,0.1174820959568023,0.8995903730392456,0.8995903730392456,0.0,218.5567779541016,221.0,40066.3125,0.0,2879.810791015625,1.0,280.9425048828125,283.5662536621094,291.0187072753906,293.56671142578125,293.1499938964844,293.1499938964844,281.25,35958.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515451192855836,1.0,0.0,0.0,3.647162437438965,3.647186517715454,8.875718435774616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.0771484375,0.0,1529.705078125,1895.4371337890625,0.0,3876.871337890625,0.9046233892440796,1.0,0.0,3.0,1.0,0.0
12247020,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7522692680358887,0.3391042947769165,0.310320109128952,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.84173583984375,0.4804834723472595,0.4597832262516022,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.8961997628211975,0.5674335956573486,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.752092719078064,0.3389390110969543,0.3265441060066223,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.6326188445091248,0.1985726356506347,0.9219045639038086,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.1075744628906,285.1708679199219,1.0,0.6222036480903625,0.3635279536247253,0.3635279536247253,1.0,1.0,-3.105111122131348,0.8204983472824097,2.2846126556396484,0.1178149729967117,0.9039491415023804,0.9039491415023804,0.0,220.5894775390625,209.0,38843.2578125,0.0,2874.435302734375,1.0,281.2416076660156,283.779296875,290.966064453125,293.4208984375,293.1499938964844,293.1499938964844,280.95001220703125,35771.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935188055038452,1.0,0.0,0.0,3.655121564865112,3.6551456451416016,8.914499289858213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.34521484375,0.0,1537.160888671875,1895.4371337890625,0.0,3728.601318359375,0.906280755996704,1.0,0.0,3.0,1.0,0.0
12247080,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7522692680358887,0.3391042947769165,0.310320109128952,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.84173583984375,0.4804834723472595,0.4597832262516022,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.8961997628211975,0.5674335956573486,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.752092719078064,0.3389390110969543,0.3265441060066223,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.6326188445091248,0.1985726356506347,0.9219045639038086,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.1075744628906,285.1708679199219,1.0,0.6222036480903625,0.3635279536247253,0.3635279536247253,1.0,1.0,-3.105111122131348,0.8204983472824097,2.2846126556396484,0.1178149729967117,0.9039491415023804,0.9039491415023804,0.0,220.5894775390625,209.0,38843.2578125,0.0,2874.435302734375,1.0,281.2416076660156,283.779296875,290.966064453125,293.4208984375,293.1499938964844,293.1499938964844,280.95001220703125,35771.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935188055038452,1.0,0.0,0.0,3.655121564865112,3.6551456451416016,8.914499289858213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.34521484375,0.0,1537.160888671875,1895.4371337890625,0.0,3728.601318359375,0.906280755996704,1.0,0.0,3.0,1.0,0.0
12247140,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7520796656608582,0.336363673210144,0.3082310259342193,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8416846990585327,0.4770809710025787,0.4569573998451233,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8951514959335327,0.564054548740387,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.752347469329834,0.33696249127388,0.3249408304691314,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6321426630020142,0.1967115998268127,0.9142164587974548,284.98052978515625,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.97802734375,1.0,0.6177138090133667,0.3639112412929535,0.3639112412929535,1.0,1.0,-3.083995819091797,0.8146661520004272,2.26932954788208,0.1171299070119857,0.9028624296188354,0.9028624296188354,0.0,217.8814697265625,212.0,39658.07421875,0.0,2817.532470703125,1.0,280.9579162597656,283.55230712890625,291.0365905761719,293.6054382324219,293.1499938964844,293.1499938964844,280.6499938964844,35906.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463269114494324,1.0,0.0,0.0,3.659499168395996,3.659523248672485,8.935865025705425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.96826171875,0.0,1543.0601806640625,1895.4371337890625,0.0,3829.812744140625,0.9073243141174316,1.0,0.0,3.0,1.0,0.0
12247200,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7520796656608582,0.336363673210144,0.3082310259342193,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8416846990585327,0.4770809710025787,0.4569573998451233,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8951514959335327,0.564054548740387,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.752347469329834,0.33696249127388,0.3249408304691314,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6321426630020142,0.1967115998268127,0.9142164587974548,284.98052978515625,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.97802734375,1.0,0.6177138090133667,0.3639112412929535,0.3639112412929535,1.0,1.0,-3.083995819091797,0.8146661520004272,2.26932954788208,0.1171299070119857,0.9028624296188354,0.9028624296188354,0.0,217.8814697265625,212.0,39658.07421875,0.0,2817.532470703125,1.0,280.9579162597656,283.55230712890625,291.0365905761719,293.6054382324219,293.1499938964844,293.1499938964844,280.6499938964844,35906.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463269114494324,1.0,0.0,0.0,3.659499168395996,3.659523248672485,8.935865025705425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.96826171875,0.0,1543.0601806640625,1895.4371337890625,0.0,3829.812744140625,0.9073243141174316,1.0,0.0,3.0,1.0,0.0
12247260,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.748920202255249,0.332444816827774,0.3049627840518951,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8386387825012207,0.4724041521549225,0.4528457820415497,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8923926949501038,0.565447211265564,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498177886009216,0.3339508473873138,0.3223458230495453,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6293313503265381,0.1941253542900085,0.9035146236419678,284.7690734863281,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.6150505542755127,0.3643553555011749,0.3643553555011749,1.0,1.0,-3.0608060359954834,0.8083215355873108,2.2524845600128174,0.1160110384225845,0.898728609085083,0.898728609085083,0.0,217.720947265625,200.0,40436.90625,0.0,2770.5341796875,1.0,280.6583251953125,283.3066101074219,291.0287170410156,293.6657409667969,293.1499938964844,293.1499938964844,280.95001220703125,36140.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603675603866576,1.0,0.0,0.0,3.655035972595215,3.655060052871704,8.914080922295398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.67333984375,0.0,1539.828125,1895.4371337890625,0.0,3955.86181640625,0.9064790606498718,1.0,0.0,3.0,1.0,0.0
12247320,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.748920202255249,0.332444816827774,0.3049627840518951,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8386387825012207,0.4724041521549225,0.4528457820415497,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8923926949501038,0.565447211265564,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498177886009216,0.3339508473873138,0.3223458230495453,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6293313503265381,0.1941253542900085,0.9035146236419678,284.7690734863281,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.6150505542755127,0.3643553555011749,0.3643553555011749,1.0,1.0,-3.0608060359954834,0.8083215355873108,2.2524845600128174,0.1160110384225845,0.898728609085083,0.898728609085083,0.0,217.720947265625,200.0,40436.90625,0.0,2770.5341796875,1.0,280.6583251953125,283.3066101074219,291.0287170410156,293.6657409667969,293.1499938964844,293.1499938964844,280.95001220703125,36140.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603675603866576,1.0,0.0,0.0,3.655035972595215,3.655060052871704,8.914080922295398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.67333984375,0.0,1539.828125,1895.4371337890625,0.0,3955.86181640625,0.9064790606498718,1.0,0.0,3.0,1.0,0.0
12247380,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489142417907715,0.3296155631542206,0.301937848329544,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8389155268669128,0.4686533510684967,0.4488361477851867,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8914711475372314,0.5598524808883667,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502167820930481,0.331534206867218,0.3196869790554046,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6287360787391663,0.1918215602636337,0.8918713927268982,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.6083179712295532,0.364799439907074,0.364799439907074,1.0,1.0,-3.0284411907196045,0.7989426255226135,2.2294983863830566,0.1141067519783973,0.8993454575538635,0.8993454575538635,0.0,213.3558807373047,203.0,39009.796875,0.0,2684.50390625,1.0,280.9420471191406,283.4935913085937,290.9006042480469,293.3900451660156,293.1499938964844,293.1499938964844,281.25,36062.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946375608444214,1.0,0.0,0.0,3.652102708816528,3.65212655067444,8.899779118110018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4296875,0.0,1535.9735107421875,1895.4371337890625,0.0,3830.252685546875,0.9057956337928772,1.0,0.0,3.0,1.0,0.0
12247440,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489142417907715,0.3296155631542206,0.301937848329544,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8389155268669128,0.4686533510684967,0.4488361477851867,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8914711475372314,0.5598524808883667,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502167820930481,0.331534206867218,0.3196869790554046,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6287360787391663,0.1918215602636337,0.8918713927268982,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.6083179712295532,0.364799439907074,0.364799439907074,1.0,1.0,-3.0284411907196045,0.7989426255226135,2.2294983863830566,0.1141067519783973,0.8993454575538635,0.8993454575538635,0.0,213.3558807373047,203.0,39009.796875,0.0,2684.50390625,1.0,280.9420471191406,283.4935913085937,290.9006042480469,293.3900451660156,293.1499938964844,293.1499938964844,281.25,36062.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946375608444214,1.0,0.0,0.0,3.652102708816528,3.65212655067444,8.899779118110018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4296875,0.0,1535.9735107421875,1895.4371337890625,0.0,3830.252685546875,0.9057956337928772,1.0,0.0,3.0,1.0,0.0
12247500,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.748927891254425,0.3286633491516113,0.3008965253829956,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8389441967010498,0.4672451019287109,0.4473113119602203,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.892232358455658,0.5578897595405579,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7503341436386108,0.3306863903999328,0.318721741437912,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6284039616584778,0.1909315139055252,0.8872444033622742,285.0335693359375,284.95001220703125,296.9057312011719,287.93634033203125,297.0214233398437,297.0623779296875,285.0404357910156,1.0,0.6062079071998596,0.3650214672088623,0.3650214672088623,1.0,1.0,-3.0162606239318848,0.795564591884613,2.220695972442627,0.1133533418178558,0.9011110663414,0.9011110663414,0.0,211.79307556152344,203.0,37906.83984375,0.0,2652.961669921875,1.0,281.1986083984375,283.66180419921875,290.8414611816406,293.2027893066406,293.1499938964844,293.1499938964844,281.25,35971.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345003962516784,1.0,0.0,0.0,3.6527085304260254,3.652732372283936,8.902732133719837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.71923828125,0.0,1535.9730224609375,1895.4371337890625,0.0,3722.32177734375,0.9059085249900818,1.0,0.0,3.0,1.0,0.0
12247560,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7488390803337097,0.3279151022434234,0.3001568019390106,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8387892246246338,0.466064840555191,0.4461151361465454,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.8932352066040039,0.5567250847816467,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7503049373626709,0.3300251364707947,0.3180176913738251,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6279992461204529,0.1901944577693939,0.8835697174072266,285.0711364746094,284.95001220703125,296.8768615722656,287.9230041503906,297.0184326171875,297.0686950683594,285.07159423828125,1.0,0.6046195030212402,0.3654082715511322,0.3654082715511322,1.0,1.0,-3.007264852523804,0.7936420440673828,2.213622808456421,0.113452598452568,0.902334690093994,0.902334690093994,0.0,210.8023681640625,206.0,37677.44140625,0.0,2630.638427734375,1.0,281.2421569824219,283.703857421875,290.8454895019531,293.2304992675781,293.1499938964844,293.1499938964844,280.95001220703125,35896.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273023009300232,1.0,0.0,0.0,3.655372619628906,3.655396699905396,8.915723697100475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.0498046875,0.0,1538.380615234375,1895.4371337890625,0.0,3656.389404296875,0.90642112493515,1.0,0.0,3.0,1.0,0.0
12247620,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7468274831771851,0.3250669836997986,0.2980322241783142,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8366818428039551,0.4624534249305725,0.4431478977203369,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8923358917236328,0.5574748516082764,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486397624015808,0.3278001546859741,0.3162413835525512,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6259624361991882,0.1882105618715286,0.8756241202354431,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606384277344,284.8806457519531,1.0,0.6025017499923706,0.3661819100379944,0.3661819100379944,1.0,1.0,-2.99036169052124,0.7901846766471863,2.200176954269409,0.113953448832035,0.8999392986297607,0.8999392986297607,0.0,210.55691528320312,209.0,38497.1015625,0.0,2597.234130859375,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183654785156,293.1499938964844,293.1499938964844,280.6499938964844,36044.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371049404144288,1.0,0.0,0.0,3.65458345413208,3.654607534408569,8.91187482920941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.77099609375,0.0,1538.6082763671875,1895.4371337890625,0.0,3746.088134765625,0.9063197374343872,1.0,0.0,3.0,1.0,0.0
12247680,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7468274831771851,0.3250669836997986,0.2980322241783142,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8366818428039551,0.4624534249305725,0.4431478977203369,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8923358917236328,0.5574748516082764,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486397624015808,0.3278001546859741,0.3162413835525512,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6259624361991882,0.1882105618715286,0.8756241202354431,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606384277344,284.8806457519531,1.0,0.6025017499923706,0.3661819100379944,0.3661819100379944,1.0,1.0,-2.99036169052124,0.7901846766471863,2.200176954269409,0.113953448832035,0.8999392986297607,0.8999392986297607,0.0,210.55691528320312,209.0,38497.1015625,0.0,2597.234130859375,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183654785156,293.1499938964844,293.1499938964844,280.6499938964844,36044.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371049404144288,1.0,0.0,0.0,3.65458345413208,3.654607534408569,8.91187482920941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.77099609375,0.0,1538.6082763671875,1895.4371337890625,0.0,3746.088134765625,0.9063197374343872,1.0,0.0,3.0,1.0,0.0
12247740,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7423902153968811,0.3210473954677582,0.2947368025779724,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8321709632873535,0.4576013386249542,0.438932865858078,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.9990000128746032,0.8881000876426697,0.5618201494216919,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7447428703308105,0.3245802223682403,0.3135080933570862,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766967773437,0.621978223323822,0.1855169832706451,0.8647447824478149,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.96142578125,297.0330810546875,284.6728820800781,1.0,0.6010176539421082,0.3669555187225342,0.3669555187225342,1.0,1.0,-2.9701969623565674,0.7856257557868958,2.1845712661743164,0.1140908226370811,0.8945861458778381,0.8945861458778381,0.0,212.16287231445312,197.0,39275.3515625,0.0,2567.41064453125,1.0,280.65838623046875,283.2377014160156,290.9216613769531,293.486083984375,293.1499938964844,293.1499938964844,280.95001220703125,36285.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512314796447754,1.0,0.0,0.0,3.6447503566741934,3.644774436950684,8.863981975082424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.46728515625,0.0,1529.4658203125,1895.4371337890625,0.0,3874.049560546875,0.9042795300483704,1.0,0.0,3.0,1.0,0.0
12247800,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7423902153968811,0.3210473954677582,0.2947368025779724,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8321709632873535,0.4576013386249542,0.438932865858078,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.9990000128746032,0.8881000876426697,0.5618201494216919,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7447428703308105,0.3245802223682403,0.3135080933570862,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766967773437,0.621978223323822,0.1855169832706451,0.8647447824478149,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.96142578125,297.0330810546875,284.6728820800781,1.0,0.6010176539421082,0.3669555187225342,0.3669555187225342,1.0,1.0,-2.9701969623565674,0.7856257557868958,2.1845712661743164,0.1140908226370811,0.8945861458778381,0.8945861458778381,0.0,212.16287231445312,197.0,39275.3515625,0.0,2567.41064453125,1.0,280.65838623046875,283.2377014160156,290.9216613769531,293.486083984375,293.1499938964844,293.1499938964844,280.95001220703125,36285.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512314796447754,1.0,0.0,0.0,3.6447503566741934,3.644774436950684,8.863981975082424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.46728515625,0.0,1529.4658203125,1895.4371337890625,0.0,3874.049560546875,0.9042795300483704,1.0,0.0,3.0,1.0,0.0
12247860,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7415206432342529,0.318080186843872,0.2916313111782074,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8314810991287231,0.4536453187465668,0.4347747266292572,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.8855789303779602,0.5579831600189209,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7442330121994019,0.3219539225101471,0.310691773891449,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.620573103427887,0.1830914914608001,0.8527615666389465,284.81890869140625,284.95001220703125,296.7035827636719,287.84246826171875,296.9368896484375,297.0202941894531,284.8189392089844,1.0,0.5949955582618713,0.3676019608974457,0.3676019608974457,1.0,1.0,-2.9390757083892822,0.7770766019821167,2.161999225616455,0.1127750426530838,0.8940480947494507,0.8940480947494507,0.0,208.86558532714844,200.0,37871.96484375,0.0,2493.0322265625,1.0,280.94195556640625,283.429443359375,290.79248046875,293.2120361328125,293.1499938964844,293.1499938964844,281.25,36203.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937052607536316,1.0,0.0,0.0,3.636502265930176,3.636526107788086,8.823908501653932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.66796875,0.0,1519.7200927734375,1895.4371337890625,0.0,3745.611083984375,0.9024068117141724,1.0,0.0,3.0,1.0,0.0
