time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247920,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7415206432342529,0.318080186843872,0.2916313111782074,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8314810991287231,0.4536453187465668,0.4347747266292572,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.8855789303779602,0.5579831600189209,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7442330121994019,0.3219539225101471,0.310691773891449,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.620573103427887,0.1830914914608001,0.8527615666389465,284.81890869140625,284.95001220703125,296.7035827636719,287.84246826171875,296.9368896484375,297.0202941894531,284.8189392089844,1.0,0.5949955582618713,0.3676019608974457,0.3676019608974457,1.0,1.0,-2.9390757083892822,0.7770766019821167,2.161999225616455,0.1127750426530838,0.8940480947494507,0.8940480947494507,0.0,208.86558532714844,200.0,37871.96484375,0.0,2493.0322265625,1.0,280.94195556640625,283.429443359375,290.79248046875,293.2120361328125,293.1499938964844,293.1499938964844,281.25,36203.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937052607536316,1.0,0.0,0.0,3.636502265930176,3.636526107788086,8.823908501653932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.66796875,0.0,1519.7200927734375,1895.4371337890625,0.0,3745.611083984375,0.9024068117141724,1.0,0.0,3.0,1.0,0.0
12247980,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.740841805934906,0.3162357211112976,0.2897473573684692,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8306710720062256,0.4508379697799682,0.4318766891956329,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8859068751335144,0.5560038685798645,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7436665296554565,0.3202218413352966,0.3088423013687134,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6192134022712708,0.1813180744647979,0.8439520597457886,284.9843444824219,284.95001220703125,296.64581298828125,287.81549072265625,296.92596435546875,297.0261535644531,284.98492431640625,1.0,0.5916842222213745,0.3682484328746795,0.3682484328746795,1.0,1.0,-2.918119668960572,0.7718634009361267,2.146256446838379,0.1121979430317878,0.8958985209465027,0.8958985209465027,0.0,206.97821044921875,203.0,36543.53515625,0.0,2445.3740234375,1.0,281.241455078125,283.6422424316406,290.7362670898437,293.0519714355469,293.1499938964844,293.1499938964844,281.54998779296875,36031.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175175428390504,1.0,0.0,0.0,3.634737014770508,3.634760856628418,8.815343903734174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.70263671875,0.0,1516.4892578125,1895.4371337890625,0.0,3566.231201171875,0.9019008874893188,1.0,0.0,3.0,1.0,0.0
12248040,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.740841805934906,0.3162357211112976,0.2897473573684692,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8306710720062256,0.4508379697799682,0.4318766891956329,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8859068751335144,0.5560038685798645,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7436665296554565,0.3202218413352966,0.3088423013687134,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6192134022712708,0.1813180744647979,0.8439520597457886,284.9843444824219,284.95001220703125,296.64581298828125,287.81549072265625,296.92596435546875,297.0261535644531,284.98492431640625,1.0,0.5916842222213745,0.3682484328746795,0.3682484328746795,1.0,1.0,-2.918119668960572,0.7718634009361267,2.146256446838379,0.1121979430317878,0.8958985209465027,0.8958985209465027,0.0,206.97821044921875,203.0,36543.53515625,0.0,2445.3740234375,1.0,281.241455078125,283.6422424316406,290.7362670898437,293.0519714355469,293.1499938964844,293.1499938964844,281.54998779296875,36031.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175175428390504,1.0,0.0,0.0,3.634737014770508,3.634760856628418,8.815343903734174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.70263671875,0.0,1516.4892578125,1895.4371337890625,0.0,3566.231201171875,0.9019008874893188,1.0,0.0,3.0,1.0,0.0
12248100,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.7402694225311279,0.3154978454113006,0.2890093028545379,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.82997065782547,0.4496515393257141,0.4306732714176178,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.9990000128746032,0.8862528800964355,0.5559616088867188,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.7431391477584839,0.3195305466651916,0.3081231415271759,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.618385374546051,0.1805847585201263,0.8404048681259155,285.1168212890625,284.95001220703125,296.616943359375,287.8019714355469,296.9217529296875,297.03082275390625,285.125,1.0,0.5906499624252319,0.3685716688632965,0.3685716688632965,1.0,1.0,-2.910604238510132,0.7702262997627258,2.140377998352051,0.1122869178652763,0.8982831239700317,0.8982831239700317,0.0,206.67044067382807,203.0,35548.9375,0.0,2430.251220703125,1.0,281.49822998046875,283.8169250488281,290.6959228515625,292.89801025390625,293.1499938964844,293.1499938964844,281.54998779296875,35913.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905572474002838,1.0,0.0,0.0,3.636630535125733,3.6366543769836426,8.824531505524646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.47412109375,0.0,1517.6986083984375,1895.4371337890625,0.0,3455.47021484375,0.902279496192932,1.0,0.0,3.0,1.0,0.0
12248160,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7397031188011169,0.3148829638957977,0.2884509265422821,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.829236626625061,0.4486056268215179,0.4296715557575226,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.8866562843322754,0.556250274181366,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7425896525382996,0.3189468085765838,0.3075581192970276,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.6175714135169983,0.1799490004777908,0.8374468684196472,285.1607971191406,284.95001220703125,296.5881042480469,287.7884521484375,296.9181823730469,297.0365295410156,285.1614990234375,1.0,0.5899651646614075,0.3690005540847778,0.3690005540847778,1.0,1.0,-2.904838800430298,0.7694276571273804,2.135411024093628,0.1128280833363533,0.9001713395118713,0.9001713395118713,0.0,206.6107177734375,206.0,35398.15234375,0.0,2419.565185546875,1.0,281.54217529296875,283.8637084960937,290.7119445800781,292.9481506347656,293.1499938964844,293.1499938964844,281.8500061035156,35812.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991147875785828,1.0,0.0,0.0,3.641042470932007,3.641066312789917,8.845955790093285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.44580078125,0.0,1521.8284912109375,1895.4371337890625,0.0,3395.3310546875,0.9031624794006348,1.0,0.0,3.0,1.0,0.0
12248220,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7382136583328247,0.3138236105442047,0.2874854505062103,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8273550868034363,0.4467245042324066,0.427874207496643,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.8873264193534851,0.557989776134491,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.741132915019989,0.3179371058940887,0.3065926730632782,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6157087087631226,0.1788379549980163,0.832400918006897,285.3424987792969,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.0473937988281,285.34332275390625,1.0,0.5893860459327698,0.3698583245277405,0.3698583245277405,1.0,1.0,-2.8963797092437744,0.7688740491867065,2.1275055408477783,0.1142953261733055,0.9069288372993468,0.9069288372993468,0.0,207.24575805664065,209.0,34411.7578125,0.0,2407.51513671875,1.0,281.8415832519531,284.0887756347656,290.6983947753906,292.8712158203125,293.1499938964844,293.1499938964844,281.54998779296875,35573.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835580348968506,1.0,0.0,0.0,3.656315326690674,3.656339406967163,8.920322898120503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.462890625,0.0,1537.0068359375,1895.4371337890625,0.0,3249.91552734375,0.9064159393310548,1.0,0.0,3.0,1.0,0.0
12248280,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7382136583328247,0.3138236105442047,0.2874854505062103,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8273550868034363,0.4467245042324066,0.427874207496643,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.8873264193534851,0.557989776134491,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.741132915019989,0.3179371058940887,0.3065926730632782,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6157087087631226,0.1788379549980163,0.832400918006897,285.3424987792969,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.0473937988281,285.34332275390625,1.0,0.5893860459327698,0.3698583245277405,0.3698583245277405,1.0,1.0,-2.8963797092437744,0.7688740491867065,2.1275055408477783,0.1142953261733055,0.9069288372993468,0.9069288372993468,0.0,207.24575805664065,209.0,34411.7578125,0.0,2407.51513671875,1.0,281.8415832519531,284.0887756347656,290.6983947753906,292.8712158203125,293.1499938964844,293.1499938964844,281.54998779296875,35573.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835580348968506,1.0,0.0,0.0,3.656315326690674,3.656339406967163,8.920322898120503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.462890625,0.0,1537.0068359375,1895.4371337890625,0.0,3249.91552734375,0.9064159393310548,1.0,0.0,3.0,1.0,0.0
12248340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7351673245429993,0.3112721741199493,0.2857563495635986,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8239612579345703,0.443430095911026,0.4253502488136291,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9990000128746032,0.8845608830451965,0.5620829463005066,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7383246421813965,0.3158712089061737,0.3051042556762695,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.6126344799995422,0.1771145164966583,0.8261961340904236,285.147216796875,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.0363464355469,285.1449584960937,1.0,0.5893869996070862,0.3707160949707031,0.3707160949707031,1.0,1.0,-2.8869473934173584,0.7679741978645325,2.1189732551574707,0.1157613471150398,0.9080098271369934,0.9080098271369934,0.0,209.14810180664065,197.0,35163.56640625,0.0,2400.013916015625,1.0,281.557861328125,283.8525695800781,290.7861022949219,293.0766296386719,293.1499938964844,293.1499938964844,281.25,35687.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898908793926239,1.0,0.0,0.0,3.668836116790772,3.6688601970672607,8.981521659734426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.6455078125,0.0,1551.8726806640625,1895.4371337890625,0.0,3393.41064453125,0.909266471862793,1.0,0.0,3.0,1.0,0.0
12248400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7351673245429993,0.3112721741199493,0.2857563495635986,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8239612579345703,0.443430095911026,0.4253502488136291,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9990000128746032,0.8845608830451965,0.5620829463005066,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7383246421813965,0.3158712089061737,0.3051042556762695,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.6126344799995422,0.1771145164966583,0.8261961340904236,285.147216796875,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.0363464355469,285.1449584960937,1.0,0.5893869996070862,0.3707160949707031,0.3707160949707031,1.0,1.0,-2.8869473934173584,0.7679741978645325,2.1189732551574707,0.1157613471150398,0.9080098271369934,0.9080098271369934,0.0,209.14810180664065,197.0,35163.56640625,0.0,2400.013916015625,1.0,281.557861328125,283.8525695800781,290.7861022949219,293.0766296386719,293.1499938964844,293.1499938964844,281.25,35687.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898908793926239,1.0,0.0,0.0,3.668836116790772,3.6688601970672607,8.981521659734426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.6455078125,0.0,1551.8726806640625,1895.4371337890625,0.0,3393.41064453125,0.909266471862793,1.0,0.0,3.0,1.0,0.0
12248460,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7333763241767883,0.3073687851428985,0.282463401556015,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8223536610603333,0.4386833608150482,0.4211342930793762,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.879022479057312,0.5600112080574036,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7370104789733887,0.3126220405101776,0.3022404313087463,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.6105923056602478,0.1745445728302002,0.8153260946273804,284.9276428222656,284.95001220703125,296.4152526855469,287.7071228027344,296.8539123535156,297.0123291015625,284.9248962402344,1.0,0.5843458771705627,0.3713114857673645,0.3713114857673645,1.0,1.0,-2.858948469161988,0.7601721286773682,2.098776340484619,0.1146544367074966,0.9059465527534484,0.9059465527534484,0.0,206.9753875732422,185.0,35859.8125,0.0,2339.80810546875,1.0,281.2578125,283.59527587890625,290.77593994140625,293.13507080078125,293.1499938964844,293.1499938964844,280.95001220703125,35907.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165688157081604,1.0,0.0,0.0,3.673088550567627,3.673112630844116,9.002353635878535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.9306640625,0.0,1558.3087158203125,1895.4371337890625,0.0,3557.46044921875,0.9103593826293944,1.0,0.0,3.0,1.0,0.0
12248520,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7333763241767883,0.3073687851428985,0.282463401556015,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8223536610603333,0.4386833608150482,0.4211342930793762,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.879022479057312,0.5600112080574036,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7370104789733887,0.3126220405101776,0.3022404313087463,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.6105923056602478,0.1745445728302002,0.8153260946273804,284.9276428222656,284.95001220703125,296.4152526855469,287.7071228027344,296.8539123535156,297.0123291015625,284.9248962402344,1.0,0.5843458771705627,0.3713114857673645,0.3713114857673645,1.0,1.0,-2.858948469161988,0.7601721286773682,2.098776340484619,0.1146544367074966,0.9059465527534484,0.9059465527534484,0.0,206.9753875732422,185.0,35859.8125,0.0,2339.80810546875,1.0,281.2578125,283.59527587890625,290.77593994140625,293.13507080078125,293.1499938964844,293.1499938964844,280.95001220703125,35907.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165688157081604,1.0,0.0,0.0,3.673088550567627,3.673112630844116,9.002353635878535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.9306640625,0.0,1558.3087158203125,1895.4371337890625,0.0,3557.46044921875,0.9103593826293944,1.0,0.0,3.0,1.0,0.0
12248580,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.7330061197280884,0.3029021918773651,0.2784295976161957,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8224808573722839,0.4332329034805298,0.4160064458847046,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.9990000128746032,0.873224675655365,0.552918016910553,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7371360063552856,0.3087579011917114,0.2985760569572449,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.6096320748329163,0.1715036928653717,0.8014289736747742,284.70489501953125,284.95001220703125,296.3577575683594,287.6799621582031,296.8245849609375,296.99273681640625,284.7018737792969,1.0,0.576147198677063,0.3719068467617035,0.3719068467617035,1.0,1.0,-2.818315029144287,0.7480848431587219,2.07023024559021,0.111909195780754,0.9009016752243042,0.9009016752243042,0.0,201.6064910888672,173.0,36478.16015625,0.0,2243.552490234375,1.0,280.9576416015625,283.3393859863281,290.7333679199219,293.1375427246094,293.1499938964844,293.1499938964844,280.6499938964844,36182.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301839470863342,1.0,0.0,0.0,3.667184829711914,3.6672089099884033,8.973437957138231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.7802734375,0.0,1553.7464599609375,1895.4371337890625,0.0,3682.8271484375,0.909221053123474,1.0,0.0,3.0,1.0,0.0
12248640,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.7330061197280884,0.3029021918773651,0.2784295976161957,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8224808573722839,0.4332329034805298,0.4160064458847046,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.9990000128746032,0.873224675655365,0.552918016910553,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7371360063552856,0.3087579011917114,0.2985760569572449,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.6096320748329163,0.1715036928653717,0.8014289736747742,284.70489501953125,284.95001220703125,296.3577575683594,287.6799621582031,296.8245849609375,296.99273681640625,284.7018737792969,1.0,0.576147198677063,0.3719068467617035,0.3719068467617035,1.0,1.0,-2.818315029144287,0.7480848431587219,2.07023024559021,0.111909195780754,0.9009016752243042,0.9009016752243042,0.0,201.6064910888672,173.0,36478.16015625,0.0,2243.552490234375,1.0,280.9576416015625,283.3393859863281,290.7333679199219,293.1375427246094,293.1499938964844,293.1499938964844,280.6499938964844,36182.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301839470863342,1.0,0.0,0.0,3.667184829711914,3.6672089099884033,8.973437957138231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.7802734375,0.0,1553.7464599609375,1895.4371337890625,0.0,3682.8271484375,0.909221053123474,1.0,0.0,3.0,1.0,0.0
12248700,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54833984375,0.7333141565322876,0.3005697131156921,0.2763006091117859,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.8231124877929688,0.4303668439388275,0.4132801294326782,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440368652344,0.9990000128746032,0.8704915046691895,0.5479434132575989,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.737675666809082,0.3066967129707336,0.2965883910655975,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.6095353364944458,0.1698837578296661,0.7938635945320129,284.5464172363281,284.95001220703125,296.3290710449219,287.6663818359375,296.81158447265625,296.9851379394531,284.5356750488281,1.0,0.5711860656738281,0.3722045421600342,0.3722045421600342,1.0,1.0,-2.795022964477539,0.7410221099853516,2.0540008544921875,0.1101595610380172,0.8966780304908752,0.8966780304908752,0.0,198.07046508789065,173.0,37138.375,0.0,2187.25634765625,1.0,280.7009582519531,283.1461486816406,290.73583984375,293.2294311523437,293.1499938964844,293.1499938964844,280.6499938964844,36351.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378963708877563,1.0,0.0,0.0,3.660058975219727,3.660083055496216,8.938598625718441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.5693359375,0.0,1547.0284423828125,1895.4371337890625,0.0,3753.2998046875,0.9077046513557434,1.0,0.0,3.0,1.0,0.0
12248760,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47869873046875,0.7337731719017029,0.2981518805027008,0.2740277051925659,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47808837890625,0.8239480257034302,0.4273938834667206,0.4103851020336151,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774780273437,0.9990000128746032,0.8678878545761108,0.5423351526260376,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786376953125,0.7383833527565002,0.3045415878295898,0.2944601774215698,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48028564453125,0.6095566153526306,0.1681915074586868,0.7858154773712158,284.4781494140625,284.95001220703125,296.3003845214844,287.6528015136719,296.79888916015625,296.97808837890625,284.47491455078125,1.0,0.5657610297203064,0.3728203177452087,0.3728203177452087,1.0,1.0,-2.7698450088500977,0.7340636253356934,2.0357813835144043,0.108929805457592,0.8928055167198181,0.8928055167198181,0.0,194.1600952148437,176.0,36963.9140625,0.0,2126.886962890625,1.0,280.6578063964844,283.0830383300781,290.68878173828125,293.1244812011719,293.1499938964844,293.1499938964844,280.95001220703125,36504.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400436878204346,1.0,0.0,0.0,3.6493985652923584,3.6494228839874254,8.886605655789026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.68603515625,0.0,1536.2744140625,1895.4371337890625,0.0,3772.842041015625,0.9054610133171082,1.0,0.0,3.0,1.0,0.0
12248820,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7330902814865112,0.2947955429553985,0.2704834938049316,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.8234773278236389,0.422837883234024,0.405556321144104,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212463378906,0.9990000128746032,0.8654292225837708,0.5369384288787842,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.7378976345062256,0.3012356460094452,0.2909133732318878,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206970214844,0.6078439950942993,0.1654165983200073,0.771881639957428,284.6211242675781,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.6213684082031,1.0,0.5590735673904419,0.3740518689155578,0.3740518689155578,1.0,1.0,-2.7322683334350586,0.7244969606399536,2.0077714920043945,0.1076552271842956,0.8895986676216125,0.8895986676216125,0.0,189.9455718994141,179.0,35508.3671875,0.0,2046.107421875,1.0,280.9419250488281,283.2771911621094,290.5498352050781,292.8257141113281,293.1499938964844,293.1499938964844,281.25,36469.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920216739177704,1.0,0.0,0.0,3.631205558776856,3.6312294006347656,8.798223234407487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.11328125,0.0,1515.8502197265625,1895.4371337890625,0.0,3591.158203125,0.9014056921005248,1.0,0.0,3.0,1.0,0.0
12248880,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7330902814865112,0.2947955429553985,0.2704834938049316,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.8234773278236389,0.422837883234024,0.405556321144104,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212463378906,0.9990000128746032,0.8654292225837708,0.5369384288787842,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.7378976345062256,0.3012356460094452,0.2909133732318878,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206970214844,0.6078439950942993,0.1654165983200073,0.771881639957428,284.6211242675781,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.6213684082031,1.0,0.5590735673904419,0.3740518689155578,0.3740518689155578,1.0,1.0,-2.7322683334350586,0.7244969606399536,2.0077714920043945,0.1076552271842956,0.8895986676216125,0.8895986676216125,0.0,189.9455718994141,179.0,35508.3671875,0.0,2046.107421875,1.0,280.9419250488281,283.2771911621094,290.5498352050781,292.8257141113281,293.1499938964844,293.1499938964844,281.25,36469.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920216739177704,1.0,0.0,0.0,3.631205558776856,3.6312294006347656,8.798223234407487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.11328125,0.0,1515.8502197265625,1895.4371337890625,0.0,3591.158203125,0.9014056921005248,1.0,0.0,3.0,1.0,0.0
12248940,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7323415279388428,0.2926537990570068,0.2683133482933044,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8225502967834473,0.4195520877838135,0.4021814167499542,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.8646181225776672,0.5343983173370361,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7370631694793701,0.2989106774330139,0.2884835600852966,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.6059738993644714,0.1633483916521072,0.7616773843765259,284.7900085449219,284.95001220703125,296.1859130859375,287.5984802246094,296.76544189453125,296.974365234375,284.79058837890625,1.0,0.5548786520957947,0.3752834498882293,0.3752834498882293,1.0,1.0,-2.70736026763916,0.7191301584243774,1.9882301092147827,0.1078998893499374,0.888877272605896,0.888877272605896,0.0,187.7262115478516,182.0,34148.30078125,0.0,1996.2359619140625,1.0,281.2416687011719,283.49481201171875,290.4986572265625,292.6666259765625,293.1499938964844,293.1499938964844,281.54998779296875,36315.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964154720306396,1.0,0.0,0.0,3.6188395023345934,3.618863344192505,8.738400651964184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.02099609375,0.0,1501.1158447265625,1895.4371337890625,0.0,3370.148681640625,0.8985483646392822,1.0,0.0,3.0,1.0,0.0
12249000,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7323415279388428,0.2926537990570068,0.2683133482933044,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8225502967834473,0.4195520877838135,0.4021814167499542,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.8646181225776672,0.5343983173370361,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7370631694793701,0.2989106774330139,0.2884835600852966,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.6059738993644714,0.1633483916521072,0.7616773843765259,284.7900085449219,284.95001220703125,296.1859130859375,287.5984802246094,296.76544189453125,296.974365234375,284.79058837890625,1.0,0.5548786520957947,0.3752834498882293,0.3752834498882293,1.0,1.0,-2.70736026763916,0.7191301584243774,1.9882301092147827,0.1078998893499374,0.888877272605896,0.888877272605896,0.0,187.7262115478516,182.0,34148.30078125,0.0,1996.2359619140625,1.0,281.2416687011719,283.49481201171875,290.4986572265625,292.6666259765625,293.1499938964844,293.1499938964844,281.54998779296875,36315.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964154720306396,1.0,0.0,0.0,3.6188395023345934,3.618863344192505,8.738400651964184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.02099609375,0.0,1501.1158447265625,1895.4371337890625,0.0,3370.148681640625,0.8985483646392822,1.0,0.0,3.0,1.0,0.0
12249060,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7311505675315857,0.2910219430923462,0.2667571902275085,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8209970593452454,0.4168705940246582,0.3995405435562134,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8641539812088013,0.5341122150421143,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.735740065574646,0.2970864176750183,0.2866616249084472,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6038215160369873,0.1616958230733871,0.7538464665412903,284.9646301269531,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.9654235839844,1.0,0.552496612071991,0.3765788376331329,0.3765788376331329,1.0,1.0,-2.6903669834136963,0.7165490388870239,1.973818063735962,0.1092109605669975,0.8905196785926819,0.8905196785926819,0.0,186.97984313964844,185.0,32913.63671875,0.0,1966.168212890625,1.0,281.54132080078125,283.7157897949219,290.4800720214844,292.5646667480469,293.1499938964844,293.1499938964844,281.8500061035156,36103.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749673366546631,1.0,0.0,0.0,3.614335536956787,3.614359140396118,8.716662591723434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.626953125,0.0,1494.61474609375,1895.4371337890625,0.0,3169.400390625,0.8973974585533142,1.0,0.0,3.0,1.0,0.0
12249120,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7311505675315857,0.2910219430923462,0.2667571902275085,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8209970593452454,0.4168705940246582,0.3995405435562134,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8641539812088013,0.5341122150421143,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.735740065574646,0.2970864176750183,0.2866616249084472,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6038215160369873,0.1616958230733871,0.7538464665412903,284.9646301269531,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.9654235839844,1.0,0.552496612071991,0.3765788376331329,0.3765788376331329,1.0,1.0,-2.6903669834136963,0.7165490388870239,1.973818063735962,0.1092109605669975,0.8905196785926819,0.8905196785926819,0.0,186.97984313964844,185.0,32913.63671875,0.0,1966.168212890625,1.0,281.54132080078125,283.7157897949219,290.4800720214844,292.5646667480469,293.1499938964844,293.1499938964844,281.8500061035156,36103.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749673366546631,1.0,0.0,0.0,3.614335536956787,3.614359140396118,8.716662591723434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.626953125,0.0,1494.61474609375,1895.4371337890625,0.0,3169.400390625,0.8973974585533142,1.0,0.0,3.0,1.0,0.0
12249180,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7295032739639282,0.2896896302700043,0.2655332684516907,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8188611268997192,0.4145515561103821,0.3973155617713928,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.8635908365249634,0.5355680584907532,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7339590191841125,0.2955688834190368,0.2851977050304413,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6013447046279907,0.1603011190891266,0.7474819421768188,285.1499938964844,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.1509704589844,1.0,0.551390528678894,0.3778741955757141,0.3778741955757141,1.0,1.0,-2.678560972213745,0.7157010436058044,1.962859869003296,0.1111214235424995,0.8947257399559021,0.8947257399559021,0.0,187.33331298828125,188.0,31913.857421875,0.0,1949.4385986328125,1.0,281.8412780761719,283.9463806152344,290.4698486328125,292.4896240234375,293.1499938964844,293.1499938964844,282.1499938964844,35852.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570101857185364,1.0,0.0,0.0,3.6191539764404297,3.61917781829834,8.739919508116145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.75634765625,0.0,1498.0233154296875,1895.4371337890625,0.0,3000.967529296875,0.8982995748519897,1.0,0.0,3.0,1.0,0.0
12249240,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7295032739639282,0.2896896302700043,0.2655332684516907,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8188611268997192,0.4145515561103821,0.3973155617713928,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.8635908365249634,0.5355680584907532,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7339590191841125,0.2955688834190368,0.2851977050304413,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6013447046279907,0.1603011190891266,0.7474819421768188,285.1499938964844,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.1509704589844,1.0,0.551390528678894,0.3778741955757141,0.3778741955757141,1.0,1.0,-2.678560972213745,0.7157010436058044,1.962859869003296,0.1111214235424995,0.8947257399559021,0.8947257399559021,0.0,187.33331298828125,188.0,31913.857421875,0.0,1949.4385986328125,1.0,281.8412780761719,283.9463806152344,290.4698486328125,292.4896240234375,293.1499938964844,293.1499938964844,282.1499938964844,35852.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570101857185364,1.0,0.0,0.0,3.6191539764404297,3.61917781829834,8.739919508116145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.75634765625,0.0,1498.0233154296875,1895.4371337890625,0.0,3000.967529296875,0.8982995748519897,1.0,0.0,3.0,1.0,0.0
12249300,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.7284915447235107,0.2890819311141968,0.2649697661399841,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.8175702095031738,0.4134667813777923,0.3962732851505279,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.292236328125,0.9990000128746032,0.8631774187088013,0.5368435382843018,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.7328920960426331,0.2948748469352722,0.2845323383808136,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.5999602675437927,0.1596598327159881,0.7446104884147644,285.2900390625,284.95001220703125,296.0435485839844,287.5307312011719,296.7403564453125,296.9942321777344,285.2992858886719,1.0,0.5511870384216309,0.3785218894481659,0.3785218894481659,1.0,1.0,-2.673912763595581,0.7156943678855896,1.958218336105347,0.1122222170233726,0.8983339667320251,0.8983339667320251,0.0,187.84385681152344,188.0,31088.453125,0.0,1944.57421875,1.0,282.09771728515625,284.1286926269531,290.4357604980469,292.3583068847656,293.1499938964844,293.1499938964844,282.1499938964844,35707.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465574383735657,1.0,0.0,0.0,3.625030994415283,3.6250545978546143,8.768327006691834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.80859375,0.0,1503.39501953125,1895.4371337890625,0.0,2903.0380859375,0.8995499014854431,1.0,0.0,3.0,1.0,0.0
12249360,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.7275165319442749,0.2885535061359405,0.2645289897918701,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.8162821531295776,0.4124671220779419,0.3953624963760376,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.9990000128746032,0.8627560138702393,0.5382829308509827,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.7318397760391235,0.2942491769790649,0.2839685976505279,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33575439453125,0.598598837852478,0.1590689718723297,0.7420649528503418,285.3366394042969,284.95001220703125,296.0151672363281,287.5172119140625,296.7357788085937,296.9988098144531,285.3375244140625,1.0,0.5511798858642578,0.3789863884449005,0.3789863884449005,1.0,1.0,-2.6702804565429688,0.7156112194061279,1.9546693563461304,0.1130176112055778,0.9014241099357604,0.9014241099357604,0.0,188.4781036376953,191.0,30961.26953125,0.0,1941.853271484375,1.0,282.1418762207031,284.1761779785156,290.4559936523437,292.4184265136719,293.1499938964844,293.1499938964844,281.8500061035156,35589.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418660163879395,1.0,0.0,0.0,3.63375735282898,3.633780956268311,8.810592362351599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.1201171875,0.0,1512.115478515625,1895.4371337890625,0.0,2859.154541015625,0.9013806581497192,1.0,0.0,3.0,1.0,0.0
12249420,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7240743637084961,0.285991221666336,0.2627871930599212,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8122367858886719,0.4090233743190765,0.3926934003829956,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.9990000128746032,0.8582774996757507,0.5429973602294922,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7284981608390808,0.2919262945652008,0.2822327315807342,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.5946286916732788,0.1572601348161697,0.7354460954666138,285.1390380859375,284.95001220703125,295.9585876464844,287.4902038574219,296.7185363769531,296.996826171875,285.1367492675781,1.0,0.5514122247695923,0.3799153566360473,0.3799153566360473,1.0,1.0,-2.660612106323242,0.7145463228225708,1.946065783500672,0.1143493801355362,0.9023969173431396,0.9023969173431396,0.0,190.64913940429688,179.0,31679.185546875,0.0,1936.8175048828125,1.0,281.8573913574219,283.93780517578125,290.5518493652344,292.6292419433594,293.1499938964844,293.1499938964844,281.54998779296875,35701.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592614531517029,1.0,0.0,0.0,3.6458277702331534,3.645851612091065,8.869222938301391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.1455078125,0.0,1526.300537109375,1895.4371337890625,0.0,3022.078369140625,0.904126226902008,1.0,0.0,3.0,1.0,0.0
12249480,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7240743637084961,0.285991221666336,0.2627871930599212,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8122367858886719,0.4090233743190765,0.3926934003829956,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.9990000128746032,0.8582774996757507,0.5429973602294922,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7284981608390808,0.2919262945652008,0.2822327315807342,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.5946286916732788,0.1572601348161697,0.7354460954666138,285.1390380859375,284.95001220703125,295.9585876464844,287.4902038574219,296.7185363769531,296.996826171875,285.1367492675781,1.0,0.5514122247695923,0.3799153566360473,0.3799153566360473,1.0,1.0,-2.660612106323242,0.7145463228225708,1.946065783500672,0.1143493801355362,0.9023969173431396,0.9023969173431396,0.0,190.64913940429688,179.0,31679.185546875,0.0,1936.8175048828125,1.0,281.8573913574219,283.93780517578125,290.5518493652344,292.6292419433594,293.1499938964844,293.1499938964844,281.54998779296875,35701.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592614531517029,1.0,0.0,0.0,3.6458277702331534,3.645851612091065,8.869222938301391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.1455078125,0.0,1526.300537109375,1895.4371337890625,0.0,3022.078369140625,0.904126226902008,1.0,0.0,3.0,1.0,0.0
12249540,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7219424247741699,0.2820644378662109,0.2594836354255676,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8101344108581543,0.4041362404823303,0.3883476555347442,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.8506165742874146,0.5412681102752686,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7267522811889648,0.2884472608566284,0.279154509305954,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5919103622436523,0.1546310931444168,0.7243478298187256,284.914794921875,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.91143798828125,1.0,0.54647296667099,0.3808443248271942,0.3808443248271942,1.0,1.0,-2.632328987121582,0.707054853439331,1.9252742528915403,0.1135800257325172,0.9001445770263672,0.9001445770263672,0.0,188.7667694091797,167.0,32240.048828125,0.0,1885.2403564453125,1.0,281.5584411621094,283.6747131347656,290.5401916503906,292.68243408203125,293.1499938964844,293.1499938964844,281.25,35927.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788754343986511,1.0,0.0,0.0,3.6494085788726807,3.649432420730591,8.886653404260869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.64697265625,0.0,1531.966796875,1895.4371337890625,0.0,3206.04052734375,0.9050722718238832,1.0,0.0,3.0,1.0,0.0
12249600,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7219424247741699,0.2820644378662109,0.2594836354255676,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8101344108581543,0.4041362404823303,0.3883476555347442,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.8506165742874146,0.5412681102752686,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7267522811889648,0.2884472608566284,0.279154509305954,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5919103622436523,0.1546310931444168,0.7243478298187256,284.914794921875,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.91143798828125,1.0,0.54647296667099,0.3808443248271942,0.3808443248271942,1.0,1.0,-2.632328987121582,0.707054853439331,1.9252742528915403,0.1135800257325172,0.9001445770263672,0.9001445770263672,0.0,188.7667694091797,167.0,32240.048828125,0.0,1885.2403564453125,1.0,281.5584411621094,283.6747131347656,290.5401916503906,292.68243408203125,293.1499938964844,293.1499938964844,281.25,35927.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788754343986511,1.0,0.0,0.0,3.6494085788726807,3.649432420730591,8.886653404260869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.64697265625,0.0,1531.966796875,1895.4371337890625,0.0,3206.04052734375,0.9050722718238832,1.0,0.0,3.0,1.0,0.0
12249660,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7210676074028015,0.277278184890747,0.2552831470966339,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8097724318504333,0.3983843028545379,0.3830218315124511,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.9990000128746032,0.842258870601654,0.5345702171325684,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.7263336181640625,0.284158855676651,0.2751864194869995,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5954895019531,0.5901334285736084,0.1513655632734298,0.7098127603530884,284.5893249511719,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.58013916015625,1.0,0.5381222367286682,0.628506600856781,0.628506600856781,0.6000000238418579,1.0,-2.590613603591919,1.2220388650894165,1.3685747385025024,0.6375305652618408,0.8930004835128784,0.8930004835128784,0.0,183.90383911132807,155.0,31801.8203125,0.0,1800.352294921875,1.0,281.2581787109375,283.35614013671875,290.48004150390625,292.6293334960937,293.1499938964844,293.1499938964844,281.54998779296875,36300.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912719488143921,1.0,0.0,0.0,3.64003849029541,3.6400625705718994,8.841078624755028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.18798828125,0.0,1524.357421875,1895.4371337890625,0.0,3322.100830078125,0.9032102227211,1.0,0.0,3.0,1.0,0.0
12249720,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7210676074028015,0.277278184890747,0.2552831470966339,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8097724318504333,0.3983843028545379,0.3830218315124511,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.9990000128746032,0.842258870601654,0.5345702171325684,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.7263336181640625,0.284158855676651,0.2751864194869995,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5954895019531,0.5901334285736084,0.1513655632734298,0.7098127603530884,284.5893249511719,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.58013916015625,1.0,0.5381222367286682,0.628506600856781,0.628506600856781,0.6000000238418579,1.0,-2.590613603591919,1.2220388650894165,1.3685747385025024,0.6375305652618408,0.8930004835128784,0.8930004835128784,0.0,183.90383911132807,155.0,31801.8203125,0.0,1800.352294921875,1.0,281.2581787109375,283.35614013671875,290.48004150390625,292.6293334960937,293.1499938964844,293.1499938964844,281.54998779296875,36300.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912719488143921,1.0,0.0,0.0,3.64003849029541,3.6400625705718994,8.841078624755028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.18798828125,0.0,1524.357421875,1895.4371337890625,0.0,3322.100830078125,0.9032102227211,1.0,0.0,3.0,1.0,0.0
