time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249780,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7225550413131714,0.2733162641525268,0.2511593997478485,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8120703101158142,0.3932008743286133,0.3776196539402008,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9990000128746032,0.8366975784301758,0.5224841237068176,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7280152440071106,0.2801762223243713,0.2709871232509613,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103515625,0.5901667475700378,0.1481900960206985,0.6938663721084595,284.607421875,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.60418701171875,1.0,0.5276192426681519,0.8761688470840454,0.8761688470840454,0.2000000029802322,1.0,-2.5404460430145264,2.1495015621185303,0.390944629907608,1.5739301443099976,0.8887419104576111,0.8887419104576111,0.0,176.29739379882812,158.0,29366.310546875,0.0,1697.83154296875,1.0,281.5419006347656,283.47784423828125,290.2908935546875,292.226318359375,293.1499938964844,293.1499938964844,281.8500061035156,36401.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627689480781555,1.0,0.0,0.0,3.624869108200073,3.624892950057984,8.767544272814121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.9970703125,0.0,1508.3746337890625,1895.4371337890625,0.0,3054.9765625,0.8999208211898804,1.0,0.0,3.0,1.0,0.0
12249840,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7225550413131714,0.2733162641525268,0.2511593997478485,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8120703101158142,0.3932008743286133,0.3776196539402008,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9990000128746032,0.8366975784301758,0.5224841237068176,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7280152440071106,0.2801762223243713,0.2709871232509613,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103515625,0.5901667475700378,0.1481900960206985,0.6938663721084595,284.607421875,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.60418701171875,1.0,0.5276192426681519,0.8761688470840454,0.8761688470840454,0.2000000029802322,1.0,-2.5404460430145264,2.1495015621185303,0.390944629907608,1.5739301443099976,0.8887419104576111,0.8887419104576111,0.0,176.29739379882812,158.0,29366.310546875,0.0,1697.83154296875,1.0,281.5419006347656,283.47784423828125,290.2908935546875,292.226318359375,293.1499938964844,293.1499938964844,281.8500061035156,36401.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627689480781555,1.0,0.0,0.0,3.624869108200073,3.624892950057984,8.767544272814121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.9970703125,0.0,1508.3746337890625,1895.4371337890625,0.0,3054.9765625,0.8999208211898804,1.0,0.0,3.0,1.0,0.0
12249900,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.7230380773544312,0.2718122899532318,0.2495710849761963,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8127133250236511,0.3910473585128784,0.3753443658351898,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.9990000128746032,0.8353972434997559,0.5180686116218567,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.7284474968910217,0.2785221040248871,0.2692147493362427,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.589827299118042,0.1468400508165359,0.6869776248931885,284.7065734863281,284.95001220703125,295.76190185546875,287.396240234375,295.7633056640625,296.9659729003906,284.71514892578125,1.0,0.5239953398704529,1.0,1.0,0.0,1.0,-2.5200889110565186,2.52006459236145,2.424079139018432e-05,1.947527527809143,0.8880450129508972,0.8880450129508972,0.0,173.6048583984375,158.0,28081.513671875,0.0,1659.4378662109375,1.0,281.7979736328125,283.6344909667969,290.20947265625,291.9925537109375,293.1499938964844,293.1499938964844,281.8500061035156,36375.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840526819229126,1.0,0.0,0.0,3.6174216270446777,3.617445468902588,8.731554999030777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.93701171875,0.0,1500.00927734375,1895.4371337890625,0.0,2846.637939453125,0.898290753364563,1.0,0.0,3.0,1.0,0.0
12249960,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7230415940284729,0.2706059217453003,0.2483421266078949,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8126841187477112,0.3892078399658203,0.3734486997127533,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.9990000128746032,0.8345650434494019,0.5155094265937805,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7283278107643127,0.2771110534667969,0.2677421569824219,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499694824219,0.5890065431594849,0.1456657499074936,0.6811271905899048,284.7508239746094,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9658508300781,284.7514038085937,1.0,0.5210481286048889,1.0,1.0,0.0,1.0,-2.50445556640625,2.504450559616089,5.045153557148296e-06,1.935431241989136,0.8872064352035522,0.8872064352035522,0.0,171.7858428955078,161.0,27831.986328125,0.0,1630.1007080078125,1.0,281.8416748046875,283.6810913085937,290.21142578125,292.0014038085937,293.1499938964844,293.1499938964844,282.1499938964844,36323.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823597252368927,1.0,0.0,0.0,3.6119167804718018,3.611940383911133,8.705000027475762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.98095703125,0.0,1493.60595703125,1895.4371337890625,0.0,2688.92724609375,0.8970028758049011,1.0,0.0,3.0,1.0,0.0
12250020,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7226518392562866,0.2688366174697876,0.2465208321809768,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8119990229606628,0.3862400352954864,0.3703863322734833,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9990000128746032,0.8335825204849243,0.5126144886016846,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7276080250740051,0.2748558223247528,0.2653864324092865,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5870962142944336,0.1437625288963318,0.6716629862785339,284.9591064453125,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.969970703125,284.9600524902344,1.0,0.5169397592544556,1.0,1.0,0.0,1.0,-2.480900287628174,2.4808952808380127,4.950552920490736e-06,1.917196035385132,0.8890529870986938,0.8890529870986938,0.0,169.5469207763672,164.0,26902.458984375,0.0,1588.6119384765625,1.0,282.1412353515625,283.9210510253906,290.21502685546875,291.9264831542969,293.1499938964844,293.1499938964844,282.45001220703125,36098.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913380861282349,1.0,0.0,0.0,3.607449769973755,3.607473373413086,8.683481382831815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.43896484375,0.0,1487.0692138671875,1895.4371337890625,0.0,2392.510009765625,0.8958559632301331,1.0,0.0,3.0,1.0,0.0
12250080,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7226518392562866,0.2688366174697876,0.2465208321809768,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8119990229606628,0.3862400352954864,0.3703863322734833,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9990000128746032,0.8335825204849243,0.5126144886016846,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7276080250740051,0.2748558223247528,0.2653864324092865,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5870962142944336,0.1437625288963318,0.6716629862785339,284.9591064453125,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.969970703125,284.9600524902344,1.0,0.5169397592544556,1.0,1.0,0.0,1.0,-2.480900287628174,2.4808952808380127,4.950552920490736e-06,1.917196035385132,0.8890529870986938,0.8890529870986938,0.0,169.5469207763672,164.0,26902.458984375,0.0,1588.6119384765625,1.0,282.1412353515625,283.9210510253906,290.21502685546875,291.9264831542969,293.1499938964844,293.1499938964844,282.45001220703125,36098.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913380861282349,1.0,0.0,0.0,3.607449769973755,3.607473373413086,8.683481382831815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.43896484375,0.0,1487.0692138671875,1895.4371337890625,0.0,2392.510009765625,0.8958559632301331,1.0,0.0,3.0,1.0,0.0
12250140,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217429876327515,0.2675454616546631,0.2452678233385086,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.8105812668800354,0.3838477432727813,0.3680137991905212,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.8328031897544861,0.5120666027069092,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7263360619544983,0.2730762660503387,0.2636049091815948,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.5848807096481323,0.1422590166330337,0.6644918322563171,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.17254638671875,1.0,0.5146660804748535,1.0,1.0,0.0,1.0,-2.4651246070861816,2.4651198387146,4.8878805500862654e-06,1.905026197433472,0.8937620520591736,0.8937620520591736,0.0,168.7552947998047,167.0,26061.98828125,0.0,1564.1658935546875,1.0,282.44122314453125,284.16259765625,290.23419189453125,291.8924865722656,293.1499938964844,293.1499938964844,282.75,35823.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689831256866455,1.0,0.0,0.0,3.613221883773804,3.613245487213135,8.711291457075276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.2421875,0.0,1491.3267822265625,1895.4371337890625,0.0,2191.813232421875,0.896955132484436,1.0,0.0,3.0,1.0,0.0
12250200,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217429876327515,0.2675454616546631,0.2452678233385086,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.8105812668800354,0.3838477432727813,0.3680137991905212,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.8328031897544861,0.5120666027069092,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7263360619544983,0.2730762660503387,0.2636049091815948,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.5848807096481323,0.1422590166330337,0.6644918322563171,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.17254638671875,1.0,0.5146660804748535,1.0,1.0,0.0,1.0,-2.4651246070861816,2.4651198387146,4.8878805500862654e-06,1.905026197433472,0.8937620520591736,0.8937620520591736,0.0,168.7552947998047,167.0,26061.98828125,0.0,1564.1658935546875,1.0,282.44122314453125,284.16259765625,290.23419189453125,291.8924865722656,293.1499938964844,293.1499938964844,282.75,35823.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689831256866455,1.0,0.0,0.0,3.613221883773804,3.613245487213135,8.711291457075276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.2421875,0.0,1491.3267822265625,1895.4371337890625,0.0,2191.813232421875,0.896955132484436,1.0,0.0,3.0,1.0,0.0
12250260,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.720302164554596,0.2665286958217621,0.2443280667066574,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851623535156,0.8084653615951538,0.3817894756793976,0.366036057472229,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.8318168520927429,0.5133602619171143,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7245286703109741,0.2715658247470855,0.2621527314186096,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.582275927066803,0.1409808099269867,0.6586693525314331,285.3851013183594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.3861999511719,1.0,0.5136944651603699,1.0,1.0,0.0,1.0,-2.454430103302002,2.45442533493042,4.845699095312739e-06,1.8968137502670288,0.9013305306434632,0.9013305306434632,0.0,169.05865478515625,170.0,25281.580078125,0.0,1551.25146484375,1.0,282.7413330078125,284.40350341796875,290.23980712890625,291.8544616699219,293.1499938964844,293.1499938964844,282.45001220703125,35530.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531706094741821,1.0,0.0,0.0,3.629931926727295,3.629955530166626,8.792051744421769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.685546875,0.0,1507.462890625,1895.4371337890625,0.0,2052.943603515625,0.9004859924316406,1.0,0.0,3.0,1.0,0.0
12250320,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.720302164554596,0.2665286958217621,0.2443280667066574,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851623535156,0.8084653615951538,0.3817894756793976,0.366036057472229,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.8318168520927429,0.5133602619171143,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7245286703109741,0.2715658247470855,0.2621527314186096,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.582275927066803,0.1409808099269867,0.6586693525314331,285.3851013183594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.3861999511719,1.0,0.5136944651603699,1.0,1.0,0.0,1.0,-2.454430103302002,2.45442533493042,4.845699095312739e-06,1.8968137502670288,0.9013305306434632,0.9013305306434632,0.0,169.05865478515625,170.0,25281.580078125,0.0,1551.25146484375,1.0,282.7413330078125,284.40350341796875,290.23980712890625,291.8544616699219,293.1499938964844,293.1499938964844,282.45001220703125,35530.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531706094741821,1.0,0.0,0.0,3.629931926727295,3.629955530166626,8.792051744421769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.685546875,0.0,1507.462890625,1895.4371337890625,0.0,2052.943603515625,0.9004859924316406,1.0,0.0,3.0,1.0,0.0
12250380,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7169862985610962,0.2639969289302826,0.2426200360059738,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.8043907880783081,0.3782975673675537,0.3633249700069427,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.9990000128746032,0.8268441557884216,0.5172193050384521,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7211347222328186,0.2689865231513977,0.2601771354675293,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.5780804753303528,0.1390914171934127,0.6516735553741455,285.149658203125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.1461181640625,1.0,0.5134533047676086,1.0,1.0,0.0,1.0,-2.4429845809936523,2.442979574203491,4.800948318006704e-06,1.888122081756592,0.9021649956703186,0.9021649956703186,0.0,170.6422119140625,173.0,25664.79296875,0.0,1542.7598876953125,1.0,282.45819091796875,284.1464538574219,290.3529663085937,292.0716857910156,293.1499938964844,293.1499938964844,282.1499938964844,35670.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742444276809692,1.0,0.0,0.0,3.643352270126343,3.643376111984253,8.857182365318295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.64599609375,0.0,1523.3262939453125,1895.4371337890625,0.0,2238.62158203125,0.903546929359436,1.0,0.0,3.0,1.0,0.0
12250440,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7169862985610962,0.2639969289302826,0.2426200360059738,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.8043907880783081,0.3782975673675537,0.3633249700069427,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.9990000128746032,0.8268441557884216,0.5172193050384521,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7211347222328186,0.2689865231513977,0.2601771354675293,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.5780804753303528,0.1390914171934127,0.6516735553741455,285.149658203125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.1461181640625,1.0,0.5134533047676086,1.0,1.0,0.0,1.0,-2.4429845809936523,2.442979574203491,4.800948318006704e-06,1.888122081756592,0.9021649956703186,0.9021649956703186,0.0,170.6422119140625,173.0,25664.79296875,0.0,1542.7598876953125,1.0,282.45819091796875,284.1464538574219,290.3529663085937,292.0716857910156,293.1499938964844,293.1499938964844,282.1499938964844,35670.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742444276809692,1.0,0.0,0.0,3.643352270126343,3.643376111984253,8.857182365318295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.64599609375,0.0,1523.3262939453125,1895.4371337890625,0.0,2238.62158203125,0.903546929359436,1.0,0.0,3.0,1.0,0.0
12250500,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7142638564109802,0.2621456384658813,0.2412014603614807,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8013062477111816,0.3759556114673614,0.3613770306110382,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.8225833177566528,0.5202516913414001,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.718538761138916,0.267232209444046,0.258732408285141,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.5749567151069641,0.1377982944250106,0.6467160582542419,284.9647521972656,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9858703613281,284.9501647949219,1.0,0.5133813619613647,1.0,1.0,0.0,1.0,-2.43489408493042,2.434889316558838,4.769359293277375e-06,1.8819328546524048,0.9004889130592346,0.9004889130592346,0.0,171.9248046875,173.0,26099.90234375,0.0,1537.4647216796875,1.0,282.2015686035156,283.9345703125,290.3866577148437,292.2025146484375,293.1499938964844,293.1499938964844,282.1499938964844,35810.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890206575393677,1.0,0.0,0.0,3.646609783172608,3.6466336250305176,8.873028605194122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.4521484375,0.0,1527.9847412109375,1895.4371337890625,0.0,2371.496826171875,0.9043225049972534,1.0,0.0,3.0,1.0,0.0
12250560,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7108820080757141,0.2600148022174835,0.2394457906484604,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7976543307304382,0.3733145892620086,0.3590658605098724,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.817358136177063,0.5238561630249023,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7154044508934021,0.26523157954216,0.2570077180862427,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.5711851119995117,0.1362860202789306,0.6407030820846558,284.8858947753906,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9811096191406,284.88232421875,1.0,0.5132699012756348,1.0,1.0,0.0,1.0,-2.4250450134277344,2.4250402450561523,4.731009539682418e-06,1.8743771314620967,0.8992158770561218,0.8992158770561218,0.0,173.4539794921875,161.0,25989.7265625,0.0,1530.912353515625,1.0,282.157958984375,283.86590576171875,290.3386535644531,292.1096496582031,293.1499938964844,293.1499938964844,282.45001220703125,35943.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964250445365906,1.0,0.0,0.0,3.646477222442627,3.646501064300537,8.872383432390052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.12158203125,0.0,1528.833251953125,1895.4371337890625,0.0,2438.7861328125,0.9044238924980164,1.0,0.0,3.0,1.0,0.0
12250620,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.708612322807312,0.257021427154541,0.2363388538360595,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7953786849975586,0.369155615568161,0.3547466695308685,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.8097043037414551,0.5218811631202698,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7132088541984558,0.2619894742965698,0.2536540627479553,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.5672877430915833,0.1335466355085373,0.6276724338531494,285.0665283203125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97509765625,285.0668334960937,1.0,0.5079357028007507,1.0,1.0,0.0,1.0,-2.3940775394439697,2.394073009490967,4.611393705999944e-06,1.8505772352218628,0.902247667312622,0.902247667312622,0.0,171.4595947265625,149.0,25046.951171875,0.0,1482.7503662109375,1.0,282.44189453125,284.0794982910156,290.1615905761719,291.80865478515625,293.1499938964844,293.1499938964844,282.1499938964844,35833.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784601449966431,1.0,0.0,0.0,3.651775360107422,3.651799201965332,8.898184091776784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.921875,0.0,1533.8958740234375,1895.4371337890625,0.0,2276.32568359375,0.905566394329071,1.0,0.0,3.0,1.0,0.0
12250680,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.708612322807312,0.257021427154541,0.2363388538360595,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7953786849975586,0.369155615568161,0.3547466695308685,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.8097043037414551,0.5218811631202698,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7132088541984558,0.2619894742965698,0.2536540627479553,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.5672877430915833,0.1335466355085373,0.6276724338531494,285.0665283203125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97509765625,285.0668334960937,1.0,0.5079357028007507,1.0,1.0,0.0,1.0,-2.3940775394439697,2.394073009490967,4.611393705999944e-06,1.8505772352218628,0.902247667312622,0.902247667312622,0.0,171.4595947265625,149.0,25046.951171875,0.0,1482.7503662109375,1.0,282.44189453125,284.0794982910156,290.1615905761719,291.80865478515625,293.1499938964844,293.1499938964844,282.1499938964844,35833.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784601449966431,1.0,0.0,0.0,3.651775360107422,3.651799201965332,8.898184091776784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.921875,0.0,1533.8958740234375,1895.4371337890625,0.0,2276.32568359375,0.905566394329071,1.0,0.0,3.0,1.0,0.0
12250740,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7095363736152649,0.0,0.2333780974149704,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.7965942621231079,0.0,0.3505467474460602,296.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.0,0.5134130716323853,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.7139837741851807,0.0,0.250359296798706,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.5662201046943665,0.0,0.6146572828292847,284.81549072265625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109130859375,0.0,0.0,1.0,1.0,0.0,1.0,-2.355717420578003,2.355712890625,4.465262009034632e-06,1.821002960205078,0.0,0.0,0.0,165.96279907226562,60.0,25171.517578125,0.0,1412.3363037109375,0.0,282.1580810546875,283.81134033203125,290.21270751953125,291.9161682128906,293.1499938964844,293.1499938964844,278.1499938964844,36070.3203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.650491952896118,3.650515794754028,8.891930747267907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.2420654296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7095363736152649,0.0,0.2333780974149704,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.7965942621231079,0.0,0.3505467474460602,296.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.0,0.5134130716323853,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.7139837741851807,0.0,0.250359296798706,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.5662201046943665,0.0,0.6146572828292847,284.81549072265625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109130859375,0.0,0.0,1.0,1.0,0.0,1.0,-2.355717420578003,2.355712890625,4.465262009034632e-06,1.821002960205078,0.0,0.0,0.0,165.96279907226562,60.0,25171.517578125,0.0,1412.3363037109375,0.0,282.1580810546875,283.81134033203125,290.21270751953125,291.9161682128906,293.1499938964844,293.1499938964844,278.1499938964844,36070.3203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.650491952896118,3.650515794754028,8.891930747267907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.2420654296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.3563057780265808,0.0,0.0009295106283389,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.3563057780265808,0.0,0.0009788227034732,297.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.3563057780265808,0.0,0.0007229568436741,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.3563057780265808,0.0,0.0009788196766749,297.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,0.0046430714428424,285.1300048828125,294.1499938964844,295.3232727050781,287.1862487792969,295.13494873046875,296.85125732421875,284.0455627441406,0.0,0.0,0.8013185858726501,0.8013185858726501,0.1986814141273498,1.0,-0.0099056782200932,0.0099687250331044,-6.304716225713491e-05,-0.0124579155817627,0.0,0.0,0.0,-0.0520769879221916,60.0,1545.3092041015625,0.0,-6.689908786938759e-06,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,2.5727786123752594e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845166332848711e-11,1.3845650320698507e-11,2.5273075902820494e-17,3.403352044628605e-10,3.4033484364037747e-10,3.5381857932056693e-16,0.0,0.0,-0.0,0.0,0.0,8.302740095500346e-20,1.6427580524610445e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,0.0008801133953966,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0012896868865936,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,0.0008858778746798,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.000942739075981,297.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,0.0024920164141803,285.119384765625,294.1499938964844,295.2962646484375,287.172607421875,295.1497497558594,296.688232421875,283.61492919921875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0085864029824733,0.0086544398218393,-6.803667929489166e-05,-0.0131147187203168,0.0,0.0,0.0,-0.0457095429301261,60.0,608.7310180664062,-0.0,-4.137305950280279e-06,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.12867990629008e-27,-9.156802335338023e-27,-1.372742528585183e-29,1.0966105020592593e-18,1.0957402046572773e-18,8.703184046150948e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,0.0001171602707472,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001334231346845,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,0.0001278334093512,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0001238167169503,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,0.0005325100501067,285.11431884765625,294.1499938964844,295.2694702148437,287.1585693359375,295.1542663574219,296.4897766113281,283.4599304199219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001242046826519,0.0031346254982054,-0.001892578555271,-0.0164935644716024,0.0,0.0,0.0,-0.0086069786921143,60.0,239.61778259277344,-0.0,-1.0515577741898596e-07,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.192445264524122e-36,-7.257128609794773e-36,-2.0537893057949378e-36,-2.7594581656571697e-21,-2.187109160442821e-21,-5.7234895472725145e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,9.65706494753249e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0001022552678477,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,7.716201071161777e-05,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0001017182221403,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,0.0004794413689523,285.1124572753906,294.1499938964844,295.2427673339844,287.14410400390625,295.1552429199219,296.3027038574219,283.4179382324219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010286110918968,0.0008190693915821,0.0002095417439704,-0.0185417309403419,0.0,0.0,0.0,-0.0084423003718256,60.0,93.05138397216795,-0.0,-7.215698616391819e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3861749506485915e-38,-1.534245114699323e-38,-8.74500765619481e-39,-3.772930716980615e-21,-1.9844145693987746e-21,-1.78851614758184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.52842747210525e-05,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.000100332799775,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,7.408684177789837e-05,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0001003386641968,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0004759956500492,285.110595703125,294.1499938964844,295.21612548828125,287.1292419433594,295.1559143066406,296.1414489746094,283.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173344053328,3.64454528778424e-08,0.001017297967337,-0.0191845055669546,0.0,0.0,0.0,-0.008632032200694,60.0,39.01350402832031,-0.0,-7.029854742768293e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.160635152699815e-43,7.763193492359488e-43,4.694349855488137e-43,-3.914595090403124e-21,-1.956081411986525e-21,-1.9585136784166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.525461064185949e-05,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.0001003080105874,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,7.408732199110091e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0001003077195491,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,0.0004758136637974,285.1086730957031,294.1499938964844,295.1895446777344,287.11395263671875,295.1563415527344,296.0012512207031,283.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150935268029,7.630810650027797e-09,0.0010150858433917,-0.0190387908369302,0.0,0.0,0.0,-0.0085949255153536,60.0,19.3027286529541,-0.0,-7.025405324156965e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912880952454064e-21,-1.9564239164589088e-21,-1.9564568340467626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.51906040427275e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,0.0001002406934276,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,7.403785275528207e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0001002403223537,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,0.0004754935216624,285.10455322265625,294.1499938964844,295.13653564453125,287.0822448730469,295.1564636230469,295.7713928222656,283.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,9.582188606262209,-0.0,-7.01593734220296e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912857122543839e-21,-1.9564285612719202e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.51906040427275e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,0.0001002406934276,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,7.403785275528207e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0001002403223537,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,0.0004754935216624,285.10455322265625,294.1499938964844,295.13653564453125,287.0822448730469,295.1564636230469,295.7713928222656,283.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,9.582188606262209,-0.0,-7.01593734220296e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912857122543839e-21,-1.9564285612719202e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,9.515405690763146e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0001002021963358,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,7.400941831292585e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.000100201825262,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,0.0004753109824378,285.1001281738281,294.1499938964844,295.0837097167969,287.0491027832031,295.1556396484375,295.5913391113281,283.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.246898651123047,-0.0,-7.010521585470998e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,9.515405690763146e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0001002021963358,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,7.400941831292585e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.000100201825262,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,0.0004753109824378,285.1001281738281,294.1499938964844,295.0837097167969,287.0491027832031,295.1556396484375,295.5913391113281,283.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.246898651123047,-0.0,-7.010521585470998e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,9.514076373307034e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0001001881973934,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,7.399907190119848e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0001001878335955,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,0.0004752446548081,285.095458984375,294.1499938964844,295.03106689453125,287.01470947265625,295.1538391113281,295.44659423828125,283.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486360864561448e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,8.010177612304688,-0.0,-7.008534907981814e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,9.514076373307034e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0001001881973934,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,7.399907190119848e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0001001878335955,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,0.0004752446548081,285.095458984375,294.1499938964844,295.03106689453125,287.01470947265625,295.1538391113281,295.44659423828125,283.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486360864561448e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,8.010177612304688,-0.0,-7.008534907981814e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,9.514634439256042e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0001001940690912,299.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,7.400340109597892e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,0.0001001937125693,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,0.0004752725653816,285.09051513671875,294.1499938964844,294.9785461425781,286.9791259765625,295.1511535644531,295.3265991210937,283.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139311198145,7.493079934306479e-09,0.0010139236692339,-0.0186823010444641,0.0,0.0,0.0,-0.0085274577140808,60.0,7.915946006774902,-0.0,-7.009329294760391e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,9.514634439256042e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0001001940690912,299.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,7.400340109597892e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,0.0001001937125693,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,0.0004752725653816,285.09051513671875,294.1499938964844,294.9785461425781,286.9791259765625,295.1511535644531,295.3265991210937,283.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139311198145,7.493079934306479e-09,0.0010139236692339,-0.0186823010444641,0.0,0.0,0.0,-0.0085274577140808,60.0,7.915946006774902,-0.0,-7.009329294760391e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,9.515495912637562e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,0.0001002031349344,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,7.401009497698396e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,0.0001002027784124,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.000475315580843,285.0879821777344,294.1499938964844,294.95233154296875,286.9609375,295.14947509765625,295.2738952636719,283.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503691890065056e-09,0.0010140143567696,-0.0187100935727357,0.0,0.0,0.0,-0.0085327178239822,60.0,7.878885746002197,-0.0,-7.010584113231745e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,9.51665933826007e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.000100215387647,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,7.401914626825601e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,0.0001002150311251,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0004753737594,285.0853576660156,294.1499938964844,294.9261474609375,286.9425048828125,295.1475830078125,295.22491455078125,283.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518081268642618e-09,0.0010141374077647,-0.0187477823346853,0.0,0.0,0.0,-0.0085398508235812,60.0,7.843320369720459,-0.0,-7.012285863083889e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
