time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251820,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,9.519697778159752e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,0.0001002473800326,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,7.404277130262926e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0001002470307867,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.0004755255649797,285.0800170898437,294.1499938964844,294.87384033203125,286.90496826171875,295.14312744140625,295.1360778808594,283.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555710723750053e-09,0.0010144591797143,-0.0188463367521762,0.0,0.0,0.0,-0.0085585052147507,60.0,7.774925708770752,-0.0,-7.01673670278069e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,9.519697778159752e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,0.0001002473800326,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,7.404277130262926e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0001002470307867,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.0004755255649797,285.0800170898437,294.1499938964844,294.87384033203125,286.90496826171875,295.14312744140625,295.1360778808594,283.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555710723750053e-09,0.0010144591797143,-0.0188463367521762,0.0,0.0,0.0,-0.0085585052147507,60.0,7.774925708770752,-0.0,-7.01673670278069e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.523324115434662e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,0.0001002855569822,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,7.407096563838422e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,0.0001002852150122,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,0.0004757067363243,285.074462890625,294.1499938964844,294.82159423828125,286.8666687011719,295.1378173828125,295.05682373046875,283.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.709160327911377,-0.0,-7.022056536243326e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.523324115434662e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,0.0001002855569822,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,7.407096563838422e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,0.0001002852150122,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,0.0004757067363243,285.074462890625,294.1499938964844,294.82159423828125,286.8666687011719,295.1378173828125,295.05682373046875,283.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.709160327911377,-0.0,-7.022056536243326e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,9.527117072138935e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,0.0001003255019895,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.0,0.0,7.410045509459451e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02813720703125,0.0,0.0,0.0001003251527436,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,0.0004758962313644,285.0687561035156,294.1499938964844,294.7694091796875,286.8276672363281,295.13165283203125,294.9844970703125,283.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,7.645417213439941,-0.0,-7.027624349120742e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,9.527117072138935e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,0.0001003255019895,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.0,0.0,7.410045509459451e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02813720703125,0.0,0.0,0.0001003251527436,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,0.0004758962313644,285.0687561035156,294.1499938964844,294.7694091796875,286.8276672363281,295.13165283203125,294.9844970703125,283.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,7.645417213439941,-0.0,-7.027624349120742e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.0,0.0,9.530683746561408e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,0.0001003630532068,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,7.412819104501978e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,0.0001003627185127,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221862792969,0.0,0.0,0.0004760744632221,285.0628967285156,294.1499938964844,294.7171936035156,286.78814697265625,295.1246643066406,294.9173889160156,283.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.583301544189453,-0.0,-7.03286175962603e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.0,0.0,9.530683746561408e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,0.0001003630532068,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,7.412819104501978e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,0.0001003627185127,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221862792969,0.0,0.0,0.0004760744632221,285.0628967285156,294.1499938964844,294.7171936035156,286.78814697265625,295.1246643066406,294.9173889160156,283.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.583301544189453,-0.0,-7.03286175962603e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,9.532272815704346e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,0.0001003797806333,299.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,7.414054562104866e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,0.0001003794459393,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,0.0004761538293678,285.0599365234375,294.1499938964844,294.69110107421875,286.7682189941406,295.120849609375,294.88531494140625,283.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711616234473695e-09,0.0010157922515645,-0.0192546639591455,0.0,0.0,0.0,-0.0086357947438955,60.0,7.552732467651367,-0.0,-7.035193050342059e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,9.533678530715406e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,0.0001003945799311,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,7.415147410938516e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,0.0001003942452371,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.0,0.0,0.0004762240569107,285.0569152832031,294.1499938964844,294.6649780273437,286.7481994628906,295.1168518066406,294.85406494140625,283.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729025419678237e-09,0.0010159411467611,-0.0193002559244632,0.0,0.0,0.0,-0.0086444253101944,60.0,7.522430419921875,-0.0,-7.037255045361236e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,9.535816207062452e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.000100417091744,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,7.416809239657596e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,0.0001004167643259,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,0.0004763308970723,285.05084228515625,294.1499938964844,294.6127319335937,286.7079467773437,295.1082458496094,294.7935791015625,283.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161749087274,7.755450504021155e-09,0.0010161671089008,-0.019369464367628,0.0,0.0,0.0,-0.008657525293529,60.0,7.462462425231934,-0.0,-7.04038640719773e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,9.535816207062452e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.000100417091744,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,7.416809239657596e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,0.0001004167643259,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,0.0004763308970723,285.05084228515625,294.1499938964844,294.6127319335937,286.7079467773437,295.1082458496094,294.7935791015625,283.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161749087274,7.755450504021155e-09,0.0010161671089008,-0.019369464367628,0.0,0.0,0.0,-0.008657525293529,60.0,7.462462425231934,-0.0,-7.04038640719773e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133056640625,0.0,0.0,9.536921425024047e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,0.0001004287260002,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0,0.0,7.417668530251831e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0001004283985821,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,0.0004763861652463,285.0446472167969,294.1499938964844,294.5604248046875,286.66748046875,295.0988464355469,294.7352294921875,283.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.403161525726318,-0.0,-7.041992944323283e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133056640625,0.0,0.0,9.536921425024047e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,0.0001004287260002,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0,0.0,7.417668530251831e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0001004283985821,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,0.0004763861652463,285.0446472167969,294.1499938964844,294.5604248046875,286.66748046875,295.0988464355469,294.7352294921875,283.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.403161525726318,-0.0,-7.041992944323283e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,9.536919969832525e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,0.0001004287041723,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,7.417666347464547e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,0.0001004283840302,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,0.0004763861070387,285.0383605957031,294.1499938964844,294.50799560546875,286.626953125,295.0886535644531,294.67852783203125,284.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.344346523284912,-0.0,-7.04196523315659e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,9.536919969832525e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,0.0001004287041723,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,7.417666347464547e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,0.0001004283840302,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,0.0004763861070387,285.0383605957031,294.1499938964844,294.50799560546875,286.626953125,295.0886535644531,294.67852783203125,284.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.344346523284912,-0.0,-7.04196523315659e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,9.535885328659788e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,0.0001004178047878,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,7.416860171360895e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,0.0001004174846457,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,0.0004763344477396,285.0320129394531,294.1499938964844,294.4554748535156,286.58648681640625,295.0777282714844,294.623046875,284.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,7.285933494567871,-0.0,-7.040412697278954e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,9.535885328659788e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,0.0001004178047878,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,7.416860171360895e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,0.0001004174846457,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,0.0004763344477396,285.0320129394531,294.1499938964844,294.4554748535156,286.58648681640625,295.0777282714844,294.623046875,284.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,7.285933494567871,-0.0,-7.040412697278954e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,9.535042045172304e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,0.0001004089208436,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,7.416203879984096e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,0.0001004086079774,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,0.0004762923344969,285.02880859375,294.1499938964844,294.4291687011719,286.5662841796875,295.0719909667969,294.5956726074219,284.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745059704689083e-09,0.0010160784004256,-0.0193422529846429,0.0,0.0,0.0,-0.0086523750796914,60.0,7.256892681121826,-0.0,-7.039155036636657e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,9.534032869851217e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.0,0.0,0.0001003982979455,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,7.415419531753287e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,0.0001003979850793,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,0.0004762419557664,285.0256042480469,294.1499938964844,294.4028015136719,286.546142578125,295.0660400390625,294.5685119628906,284.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732387174996802e-09,0.0010159700177609,-0.0193090625107288,0.0,0.0,0.0,-0.008646092377603,60.0,7.227984428405762,-0.0,-7.037653659835996e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,9.531673276796936e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0001003734432742,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,7.413583080051467e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0001003731304081,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,0.0004761241143569,285.0191650390625,294.1499938964844,294.3499450683594,286.506103515625,295.0536193847656,294.5146484375,284.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.170589447021484,-0.0,-7.03414571034955e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,9.531673276796936e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0001003734432742,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,7.413583080051467e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0001003731304081,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,0.0004761241143569,285.0191650390625,294.1499938964844,294.3499450683594,286.506103515625,295.0536193847656,294.5146484375,284.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.170589447021484,-0.0,-7.03414571034955e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,9.528948430670424e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0001003447396215,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,7.411462866002694e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,0.0001003444340312,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,0.0004759880248457,285.0126647949219,294.1499938964844,294.2969055175781,286.4664306640625,295.0404663085937,294.46124267578125,284.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668621293532851e-09,0.0010154248448088,-0.0191420577466487,0.0,0.0,0.0,-0.0086144814267754,60.0,7.113845348358154,-0.0,-7.030100590554866e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,9.528948430670424e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0001003447396215,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,7.411462866002694e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,0.0001003444340312,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,0.0004759880248457,285.0126647949219,294.1499938964844,294.2969055175781,286.4664306640625,295.0404663085937,294.46124267578125,284.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668621293532851e-09,0.0010154248448088,-0.0191420577466487,0.0,0.0,0.0,-0.0086144814267754,60.0,7.113845348358154,-0.0,-7.030100590554866e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,9.52592454268597e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,0.000100312892755,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98931884765625,0.0,0.0,7.409109821310267e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,0.0001003125871648,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,0.0004758370050694,285.00616455078125,294.1499938964844,294.24365234375,286.42724609375,295.026611328125,294.4081115722656,284.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.057748317718506,-0.0,-7.025616355349484e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,9.52592454268597e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,0.000100312892755,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98931884765625,0.0,0.0,7.409109821310267e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,0.0001003125871648,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,0.0004758370050694,285.00616455078125,294.1499938964844,294.24365234375,286.42724609375,295.026611328125,294.4081115722656,284.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.057748317718506,-0.0,-7.025616355349484e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,9.522672917228192e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,0.0001002786520984,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,7.406580698443577e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,0.0001002783537842,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,0.0004756746347993,284.9996337890625,294.1499938964844,294.19012451171875,286.3887023925781,295.0120544433594,294.3551940917969,284.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.002279758453369,-0.0,-7.020798165058295e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,9.522672917228192e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,0.0001002786520984,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,7.406580698443577e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,0.0001002783537842,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,0.0004756746347993,284.9996337890625,294.1499938964844,294.19012451171875,286.3887023925781,295.0120544433594,294.3551940917969,284.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.002279758453369,-0.0,-7.020798165058295e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,9.520982712274416e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,0.0001002608478302,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,7.405265205306932e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,0.0001002605495159,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,0.0004755902045872,284.9963684082031,294.1499938964844,294.16326904296875,286.3696594238281,295.0045166015625,294.3287658691406,284.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808161765337,0.0,0.0,0.0,-0.0085650328546762,60.0,6.974778652191162,-0.0,-7.018294212457479e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,9.519258310319856e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.00010024268704,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,7.403924246318638e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,0.0001002423960017,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.0,0.0,0.0004755041154567,284.9931030273437,294.1499938964844,294.1363525390625,286.350830078125,294.9967956542969,294.3023376464844,284.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.9474287033081055,-0.0,-7.01574123240789e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,9.515728015685454e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,0.0001002055068966,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,7.401176844723523e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748840332031,0.0,0.0,0.0001002052158582,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,0.0004753277753479,284.986572265625,294.1499938964844,294.082275390625,286.3138122558594,294.9808349609375,294.2494812011719,284.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503110133200153e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.893148422241211,-0.0,-7.010515190586375e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,9.515728015685454e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,0.0001002055068966,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,7.401176844723523e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748840332031,0.0,0.0,0.0001002052158582,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,0.0004753277753479,284.986572265625,294.1499938964844,294.082275390625,286.3138122558594,294.9808349609375,294.2494812011719,284.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503110133200153e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.893148422241211,-0.0,-7.010515190586375e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,9.512103861197828e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,0.0001001673444989,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,7.398358138743788e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,0.0001001670534606,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,0.0004751467786263,284.98004150390625,294.1499938964844,294.0278625488281,286.2777099609375,294.96417236328125,294.1965637207031,284.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,6.839402198791504,-0.0,-7.005154856187802e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,9.512103861197828e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,0.0001001673444989,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,7.398358138743788e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,0.0001001670534606,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,0.0004751467786263,284.98004150390625,294.1499938964844,294.0278625488281,286.2777099609375,294.96417236328125,294.1965637207031,284.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,6.839402198791504,-0.0,-7.005154856187802e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,9.508382936473936e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,0.0001001281561912,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,7.395463035209104e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,0.0001001278724288,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,0.0004749609506689,284.9735412597656,294.1499938964844,293.9730834960937,286.2426452636719,294.9468688964844,294.1434631347656,284.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215197095089e-09,0.001013223780319,-0.0184678845107555,0.0,0.0,0.0,-0.0084868734702467,60.0,6.786111354827881,-0.0,-6.99965312378481e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,9.508382936473936e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,0.0001001281561912,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,7.395463035209104e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,0.0001001278724288,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,0.0004749609506689,284.9735412597656,294.1499938964844,293.9730834960937,286.2426452636719,294.9468688964844,294.1434631347656,284.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215197095089e-09,0.001013223780319,-0.0184678845107555,0.0,0.0,0.0,-0.0084868734702467,60.0,6.786111354827881,-0.0,-6.99965312378481e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,9.504534682491794e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,0.0001000876291072,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,7.39246970624663e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,0.0001000873526209,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.0,0.0,0.0004747687780763,284.967041015625,294.1499938964844,293.9179382324219,286.208740234375,294.9288635253906,294.0902099609375,284.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.733207702636719,-0.0,-6.993967360813258e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,9.504534682491794e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,0.0001000876291072,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,7.39246970624663e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,0.0001000873526209,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.0,0.0,0.0004747687780763,284.967041015625,294.1499938964844,293.9179382324219,286.208740234375,294.9288635253906,294.0902099609375,284.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.733207702636719,-0.0,-6.993967360813258e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,9.502548346063122e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,0.0001000667107291,299.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,7.390924292849377e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0001000664269668,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0004746695631183,284.9638061523437,294.1499938964844,293.8902282714844,286.1922302246094,294.91961669921875,294.0635070800781,284.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338242902221735e-09,0.0010125997941941,-0.0182767603546381,0.0,0.0,0.0,-0.0084506990388035,60.0,6.706876754760742,-0.0,-6.991033529857307e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
