time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254160,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,9.500511077931152e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,0.0001000452466541,299.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,7.389338861685246e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,0.0001000449774437,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,0.0004745677870232,284.9605712890625,294.1499938964844,293.8623962402344,286.1760559082031,294.91021728515625,294.0367431640625,284.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312764616074219e-09,0.0010123819811269,-0.0182100273668766,0.0,0.0,0.0,-0.008438067510724,60.0,6.680610656738281,-0.0,-6.988025091914096e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,9.496251732343808e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,0.0001000003976514,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,7.386026118183509e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,0.000100000121165,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,0.0004743550671264,284.9541320800781,294.1499938964844,293.8064270019531,286.1447448730469,294.8908996582031,293.9830322265625,284.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.628211498260498,-0.0,-6.981740341416298e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,9.496251732343808e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,0.0001000003976514,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,7.386026118183509e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,0.000100000121165,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,0.0004743550671264,284.9541320800781,294.1499938964844,293.8064270019531,286.1447448730469,294.8908996582031,293.9830322265625,284.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.628211498260498,-0.0,-6.981740341416298e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,9.491704986430705e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,9.995250729843974e-05,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,7.382488547591493e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,9.995223808800802e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,0.0004741279699373,284.94775390625,294.1499938964844,293.75,286.1148376464844,294.8709411621094,293.9290466308594,284.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.202684226825795e-09,0.0010114406468346,-0.0179217047989368,0.0,0.0,0.0,-0.0083834966644644,60.0,6.575916767120361,-0.0,-6.97503494961893e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,9.491704986430705e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,9.995250729843974e-05,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,7.382488547591493e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,9.995223808800802e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,0.0004741279699373,284.94775390625,294.1499938964844,293.75,286.1148376464844,294.8709411621094,293.9290466308594,284.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.202684226825795e-09,0.0010114406468346,-0.0179217047989368,0.0,0.0,0.0,-0.0083834966644644,60.0,6.575916767120361,-0.0,-6.97503494961893e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,9.487338684266432e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,9.990653052227572e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,7.379092130577192e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.0,0.0,9.99062685878016e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,0.0004739099240396,284.94140625,294.1499938964844,293.6933288574219,286.0859680175781,294.8503112792969,293.8747863769531,284.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148110103827321e-09,0.0010109739378094,-0.0177787616848945,0.0,0.0,0.0,-0.0083564417436718,60.0,6.52385139465332,-0.0,-6.968599564061152e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,9.487338684266432e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,9.990653052227572e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,7.379092130577192e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.0,0.0,9.99062685878016e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,0.0004739099240396,284.94140625,294.1499938964844,293.6933288574219,286.0859680175781,294.8503112792969,293.8747863769531,284.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148110103827321e-09,0.0010109739378094,-0.0177787616848945,0.0,0.0,0.0,-0.0083564417436718,60.0,6.52385139465332,-0.0,-6.968599564061152e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,9.483646863372996e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,9.986764780478552e-05,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,7.376219582511112e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,9.98673858703114e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,0.000473725493066,284.9350891113281,294.1499938964844,293.6366577148437,286.0575256347656,294.8290710449219,293.8202514648437,284.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931487341062e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.472548007965088,-0.0,-6.963156096162494e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,9.483646863372996e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,9.986764780478552e-05,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,7.376219582511112e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,9.98673858703114e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,0.000473725493066,284.9350891113281,294.1499938964844,293.6366577148437,286.0575256347656,294.8290710449219,293.8202514648437,284.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931487341062e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.472548007965088,-0.0,-6.963156096162494e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,9.482031600782648e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,9.985063661588356e-05,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,7.374963024631143e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,9.985037468140943e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,0.0004736448463518,284.93194580078125,294.1499938964844,293.6083374023437,286.0434875488281,294.8182067871094,293.7929077148437,284.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104133980348,7.081723651936045e-09,0.0010104062967002,-0.0176048781722784,0.0,0.0,0.0,-0.0083235306665301,60.0,6.447242736816406,-0.0,-6.960775067454962e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,9.480559674557298e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,9.983513155020772e-05,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,7.37381778890267e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,9.983487689169124e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329528808594,0.0,0.0,0.000473571330076,284.9288330078125,294.1499938964844,293.5799865722656,286.029541015625,294.8071594238281,293.7655029296875,284.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102557716891,7.063297502440946e-09,0.0010102486703544,-0.0175566170364618,0.0,0.0,0.0,-0.0083143962547183,60.0,6.422149181365967,-0.0,-6.958604359397216e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,9.478033462073654e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,9.980853064917028e-05,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,7.371852552751079e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,9.980827599065378e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,0.0004734451940748,284.922607421875,294.1499938964844,293.5233459472656,286.0019836425781,294.78466796875,293.71051025390625,284.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031658366685178e-09,0.0010099781211465,-0.0174737442284822,0.0,0.0,0.0,-0.0082987109199166,60.0,6.372552871704102,-0.0,-6.954876852205416e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,9.478033462073654e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,9.980853064917028e-05,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,7.371852552751079e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,9.980827599065378e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,0.0004734451940748,284.922607421875,294.1499938964844,293.5233459472656,286.0019836425781,294.78466796875,293.71051025390625,284.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031658366685178e-09,0.0010099781211465,-0.0174737442284822,0.0,0.0,0.0,-0.0082987109199166,60.0,6.372552871704102,-0.0,-6.954876852205416e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,9.476050763623788e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,9.978764865081756e-05,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,7.370310049736872e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,9.978740126825868e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.0,0.0,0.0004733461828436,284.9164733886719,294.1499938964844,293.4666748046875,285.97479248046875,294.7615661621094,293.65533447265625,284.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006791147290414e-09,0.0010097655467689,-0.0174086093902587,0.0,0.0,0.0,-0.0082863830029964,60.0,6.323742866516113,-0.0,-6.95194870559135e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,9.476050763623788e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,9.978764865081756e-05,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,7.370310049736872e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,9.978740126825868e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.0,0.0,0.0004733461828436,284.9164733886719,294.1499938964844,293.4666748046875,285.97479248046875,294.7615661621094,293.65533447265625,284.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006791147290414e-09,0.0010097655467689,-0.0174086093902587,0.0,0.0,0.0,-0.0082863830029964,60.0,6.323742866516113,-0.0,-6.95194870559135e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,9.474590478930622e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,9.97722672764212e-05,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,7.369173545157537e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.0,0.0,9.977201989386232e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0004732732486445,284.9103698730469,294.1499938964844,293.4100036621094,285.9479675292969,294.73785400390625,293.59991455078125,284.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605158925056,0.0,0.0,0.0,-0.0082772802561521,60.0,6.27566385269165,-0.0,-6.949786524046432e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,9.474590478930622e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,9.97722672764212e-05,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,7.369173545157537e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.0,0.0,9.977201989386232e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0004732732486445,284.9103698730469,294.1499938964844,293.4100036621094,285.9479675292969,294.73785400390625,293.59991455078125,284.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605158925056,0.0,0.0,0.0,-0.0082772802561521,60.0,6.27566385269165,-0.0,-6.949786524046432e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,9.473627869738266e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,9.976213186746465e-05,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,7.368424121523276e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,9.976188448490576e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,0.0004732251982204,284.9043273925781,294.1499938964844,293.35333251953125,285.9214782714844,294.71356201171875,293.5443115234375,284.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.9762777776816165e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,6.228268623352051,-0.0,-6.948356201519347e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,9.473627869738266e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,9.976213186746465e-05,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,7.368424121523276e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,9.976188448490576e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,0.0004732251982204,284.9043273925781,294.1499938964844,293.35333251953125,285.9214782714844,294.71356201171875,293.5443115234375,284.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.9762777776816165e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,6.228268623352051,-0.0,-6.948356201519347e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151306152344,0.0,0.0,9.4733273726888e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,9.975895954994483e-05,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,7.368190563283861e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,9.975871944334358e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.0,0.0,0.0004732102097477,284.9013366699219,294.1499938964844,293.32501220703125,285.9083557128906,294.7012023925781,293.51641845703125,284.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094788158312,6.9724541695848075e-09,0.0010094718309119,-0.0173186715692281,0.0,0.0,0.0,-0.0082693602889776,60.0,6.204823017120361,-0.0,-6.947905717424875e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129333496094,0.0,0.0,9.47313237702474e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,9.975690045394003e-05,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,7.368037768173963e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,9.975666034733877e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,0.0004732004599645,284.8983459472656,294.1499938964844,293.2966613769531,285.89532470703125,294.6886901855469,293.4884948730469,284.4033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094572789967,6.9699419569246865e-09,0.0010094502940773,-0.0173120908439159,0.0,0.0,0.0,-0.0082681151106953,60.0,6.181526184082031,-0.0,-6.9476101316468e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,9.473044337937608e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,9.975597640732305e-05,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,7.36796937417239e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.0,0.0,9.975573630072176e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,0.00047319609439,284.8924255371094,294.1499938964844,293.239990234375,285.8694152832031,294.6632385253906,293.4324951171875,284.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968692733977377e-09,0.0010094397002831,-0.0173088200390338,0.0,0.0,0.0,-0.0082674957811832,60.0,6.135335922241211,-0.0,-6.947463049300495e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,9.473044337937608e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,9.975597640732305e-05,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,7.36796937417239e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.0,0.0,9.975573630072176e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,0.00047319609439,284.8924255371094,294.1499938964844,293.239990234375,285.8694152832031,294.6632385253906,293.4324951171875,284.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968692733977377e-09,0.0010094397002831,-0.0173088200390338,0.0,0.0,0.0,-0.0082674957811832,60.0,6.135335922241211,-0.0,-6.947463049300495e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,9.473308455199005e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,9.975874854717404e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,7.368173828581348e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,9.975851571653038e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,0.000473209307529,284.8865966796875,294.1499938964844,293.1833190917969,285.8437805175781,294.6372375488281,293.3763122558594,284.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718262274420795e-09,0.0010094664758071,-0.0173170268535614,0.0,0.0,0.0,-0.0082690492272377,60.0,6.08966875076294,-0.0,-6.947831820980356e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,9.473308455199005e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,9.975874854717404e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,7.368173828581348e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,9.975851571653038e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,0.000473209307529,284.8865966796875,294.1499938964844,293.1833190917969,285.8437805175781,294.6372375488281,293.3763122558594,284.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718262274420795e-09,0.0010094664758071,-0.0173170268535614,0.0,0.0,0.0,-0.0082690492272377,60.0,6.08966875076294,-0.0,-6.947831820980356e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,9.4738403277006e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,9.976435103453696e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,7.368587102973834e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,9.97641182038933e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.0,0.0,0.00047323590843,284.8807983398437,294.1499938964844,293.1266784667969,285.8183898925781,294.6106872558594,293.3199768066406,284.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095287580043,6.9783037126569525e-09,0.0010095218895003,-0.0173339936882257,0.0,0.0,0.0,-0.0082722604274749,60.0,6.044449329376221,-0.0,-6.948594233335825e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,9.4738403277006e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,9.976435103453696e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,7.368587102973834e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,9.97641182038933e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.0,0.0,0.00047323590843,284.8807983398437,294.1499938964844,293.1266784667969,285.8183898925781,294.6106872558594,293.3199768066406,284.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095287580043,6.9783037126569525e-09,0.0010095218895003,-0.0173339936882257,0.0,0.0,0.0,-0.0082722604274749,60.0,6.044449329376221,-0.0,-6.948594233335825e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.895751953125,0.0,0.0,9.474519902141763e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,9.97715033008717e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966064453125,0.0,0.0,7.369115337496623e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955993652344,0.0,0.0,9.977127047022805e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940124511719,0.0,0.0,0.0004732698726002,284.8750915527344,294.1499938964844,293.07000732421875,285.7931823730469,294.5835876464844,293.26348876953125,284.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096000041812,6.986622391735864e-09,0.0010095930192619,-0.0173557810485363,0.0,0.0,0.0,-0.0082763843238353,60.0,5.999594688415527,-0.0,-6.949574071768438e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.895751953125,0.0,0.0,9.474519902141763e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,9.97715033008717e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966064453125,0.0,0.0,7.369115337496623e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955993652344,0.0,0.0,9.977127047022805e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940124511719,0.0,0.0,0.0004732698726002,284.8750915527344,294.1499938964844,293.07000732421875,285.7931823730469,294.5835876464844,293.26348876953125,284.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096000041812,6.986622391735864e-09,0.0010095930192619,-0.0173557810485363,0.0,0.0,0.0,-0.0082763843238353,60.0,5.999594688415527,-0.0,-6.949574071768438e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936462402344,0.0,0.0,9.474802209297196e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940124511719,0.0,0.0,9.97744791675359e-05,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944702148437,0.0,0.0,7.36933434382081e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,9.977424633689223e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89190673828125,0.0,0.0,0.0004732840170618,284.87225341796875,294.1499938964844,293.0416564941406,285.7806701660156,294.5698547363281,293.2351989746094,284.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096294572576,6.9900685240043e-09,0.0010096224723383,-0.0173648092895746,0.0,0.0,0.0,-0.0082780933007597,60.0,5.977260589599609,-0.0,-6.949979791670557e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915405273437,0.0,0.0,9.474955004407092e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89190673828125,0.0,0.0,9.977607987821102e-05,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923645019531,0.0,0.0,7.369452941929922e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.0,0.0,9.977585432352498e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,0.0004732916422653,284.86944580078125,294.1499938964844,293.0133361816406,285.7681579589844,294.5559387207031,293.2069091796875,284.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096450569108,6.991894174745994e-09,0.0010096380719915,-0.0173695906996727,0.0,0.0,0.0,-0.0082789976149797,60.0,5.954936504364014,-0.0,-6.950194375576757e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,9.474658145336434e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877258300781,0.0,0.0,9.977295121643692e-05,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,7.36922156647779e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.0,0.0,9.977272566175088e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856201171875,0.0,0.0,0.0004732768284156,284.8638916015625,294.1499938964844,292.9566650390625,285.7433166503906,294.5278015136719,293.1502990722656,284.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988049694456322e-09,0.0010096052428707,-0.0173595212399959,0.0,0.0,0.0,-0.008277092128992,60.0,5.9101762771606445,-0.0,-6.949741759854079e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,9.474658145336434e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877258300781,0.0,0.0,9.977295121643692e-05,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,7.36922156647779e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.0,0.0,9.977272566175088e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856201171875,0.0,0.0,0.0004732768284156,284.8638916015625,294.1499938964844,292.9566650390625,285.7433166503906,294.5278015136719,293.1502990722656,284.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988049694456322e-09,0.0010096052428707,-0.0173595212399959,0.0,0.0,0.0,-0.008277092128992,60.0,5.9101762771606445,-0.0,-6.949741759854079e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,9.473262616666034e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,9.975826105801389e-05,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,7.368135993601754e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,9.975803550332785e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,0.0004732071538455,284.8583984375,294.1499938964844,292.8999938964844,285.7185974121094,294.4991455078125,293.0937805175781,284.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970521493343541e-09,0.0010094554163515,-0.0173136088997125,0.0,0.0,0.0,-0.0082684028893709,60.0,5.865047931671143,-0.0,-6.94767834374943e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,9.473262616666034e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,9.975826105801389e-05,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,7.368135993601754e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,9.975803550332785e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,0.0004732071538455,284.8583984375,294.1499938964844,292.8999938964844,285.7185974121094,294.4991455078125,293.0937805175781,284.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970521493343541e-09,0.0010094554163515,-0.0173136088997125,0.0,0.0,0.0,-0.0082684028893709,60.0,5.865047931671143,-0.0,-6.94767834374943e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,9.4705872470513e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794250488281,0.0,0.0,9.973008127417415e-05,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,7.366054342128336e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,9.972986299544571e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774108886719,0.0,0.0,0.0004730735381599,284.8529663085937,294.1499938964844,292.84332275390625,285.6940002441406,294.4700012207031,293.0374450683594,284.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.9370424959913635e-09,0.0010091691510751,-0.0172259174287319,0.0,0.0,0.0,-0.0082518057897686,60.0,5.819386005401611,-0.0,-6.943737673736905e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,9.4705872470513e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794250488281,0.0,0.0,9.973008127417415e-05,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,7.366054342128336e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,9.972986299544571e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774108886719,0.0,0.0,0.0004730735381599,284.8529663085937,294.1499938964844,292.84332275390625,285.6940002441406,294.4700012207031,293.0374450683594,284.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.9370424959913635e-09,0.0010091691510751,-0.0172259174287319,0.0,0.0,0.0,-0.0082518057897686,60.0,5.819386005401611,-0.0,-6.943737673736905e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,9.466599294682963e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,9.968808444682507e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,7.362951873801649e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,9.968786616809666e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87335205078125,0.0,0.0,0.0004728743515443,284.8476257324219,294.1499938964844,292.7866516113281,285.66949462890625,294.4403686523437,292.9813537597656,284.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887209913486458e-09,0.0010087430709972,-0.0170953888446092,0.0,0.0,0.0,-0.008227102458477,60.0,5.773117065429688,-0.0,-6.937874275081414e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,9.466599294682963e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,9.968808444682507e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,7.362951873801649e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,9.968786616809666e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87335205078125,0.0,0.0,0.0004728743515443,284.8476257324219,294.1499938964844,292.7866516113281,285.66949462890625,294.4403686523437,292.9813537597656,284.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887209913486458e-09,0.0010087430709972,-0.0170953888446092,0.0,0.0,0.0,-0.008227102458477,60.0,5.773117065429688,-0.0,-6.937874275081414e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
