time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256500,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,9.464126196689904e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,9.966203651856632e-05,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,7.361028110608459e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.872802734375,0.0,0.0,9.966181823983788e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,0.0004727508348878,284.844970703125,294.1499938964844,292.7583312988281,285.6572570800781,294.4253845214844,292.95343017578125,284.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008485793136,6.8563230648521775e-09,0.001008478924632,-0.0170144848525524,0.0,0.0,0.0,-0.0082117905840277,60.0,5.749759197235107,-0.0,-6.934241270073471e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,9.461394074605778e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,9.963326738215984e-05,299.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,7.358902803389356e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,9.96330491034314e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,0.0004726143670268,284.84234619140625,294.1499938964844,292.7300109863281,285.6450500488281,294.4102478027344,292.92559814453125,284.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081941727548,6.822213016732803e-09,0.0010081873042508,-0.0169251393526792,0.0,0.0,0.0,-0.0081948805600404,60.0,5.726272106170654,-0.0,-6.930230256330105e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,9.455202234676108e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,9.956806025002152e-05,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,7.354086847044528e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,9.95678492472507e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0004723051097244,284.837158203125,294.1499938964844,292.67333984375,285.6206359863281,294.37969970703125,292.87017822265625,284.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075331665575,6.744929947899436e-09,0.0010075265308842,-0.0167227070778608,0.0,0.0,0.0,-0.0081565678119659,60.0,5.678967952728272,-0.0,-6.921147388538884e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,9.455202234676108e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,9.956806025002152e-05,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,7.354086847044528e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,9.95678492472507e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0004723051097244,284.837158203125,294.1499938964844,292.67333984375,285.6206359863281,294.37969970703125,292.87017822265625,284.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075331665575,6.744929947899436e-09,0.0010075265308842,-0.0167227070778608,0.0,0.0,0.0,-0.0081565678119659,60.0,5.678967952728272,-0.0,-6.921147388538884e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,9.448274067835882e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,9.949509694706649e-05,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,7.348697545239702e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,9.949489322025328e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,0.0004719590651802,284.8320617675781,294.1499938964844,292.6166687011719,285.59625244140625,294.3487243652344,292.8150939941406,284.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.6584675550984684e-09,0.0010067871771752,-0.0164962261915206,0.0,0.0,0.0,-0.0081137046217918,60.0,5.631313323974609,-0.0,-6.910992311759402e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,9.448274067835882e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,9.949509694706649e-05,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,7.348697545239702e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,9.949489322025328e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,0.0004719590651802,284.8320617675781,294.1499938964844,292.6166687011719,285.59625244140625,294.3487243652344,292.8150939941406,284.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.6584675550984684e-09,0.0010067871771752,-0.0164962261915206,0.0,0.0,0.0,-0.0081137046217918,60.0,5.631313323974609,-0.0,-6.910992311759402e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,9.440941357752308e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.0,0.0,9.941788448486476e-05,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,7.342993922065943e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,9.941767348209396e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,0.0004715927934739,284.8270263671875,294.1499938964844,292.5599975585937,285.5718688964844,294.3172912597656,292.7603454589844,284.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.56697141110385e-09,0.0010060047497972,-0.0162565596401691,0.0,0.0,0.0,-0.0080683464184403,60.0,5.583499908447266,-0.0,-6.900253879393858e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,9.440941357752308e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.0,0.0,9.941788448486476e-05,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,7.342993922065943e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,9.941767348209396e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,0.0004715927934739,284.8270263671875,294.1499938964844,292.5599975585937,285.5718688964844,294.3172912597656,292.7603454589844,284.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.56697141110385e-09,0.0010060047497972,-0.0162565596401691,0.0,0.0,0.0,-0.0080683464184403,60.0,5.583499908447266,-0.0,-6.900253879393858e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,9.433548984816298e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,9.9340031738393e-05,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,7.337243732763454e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,9.93398280115798e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,0.0004712235531769,284.82208251953125,294.1499938964844,292.5033264160156,285.5474548339844,294.2854309082031,292.7059020996094,284.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474726088612215e-09,0.0010052159195765,-0.01601492613554,0.0,0.0,0.0,-0.0080226166173815,60.0,5.535722732543945,-0.0,-6.889435866241912e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,9.433548984816298e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,9.9340031738393e-05,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,7.337243732763454e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,9.93398280115798e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,0.0004712235531769,284.82208251953125,294.1499938964844,292.5033264160156,285.5474548339844,294.2854309082031,292.7059020996094,284.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474726088612215e-09,0.0010052159195765,-0.01601492613554,0.0,0.0,0.0,-0.0080226166173815,60.0,5.535722732543945,-0.0,-6.889435866241912e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,9.429947385797276e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,9.930210217135028e-05,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,7.334441761486232e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,9.930189844453707e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.0,0.0,0.0004710436624009,284.81964111328125,294.1499938964844,292.4750061035156,285.53521728515625,294.26934814453125,292.67877197265625,284.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048381518572,6.429786481021438e-09,0.0010048317490145,-0.0158972088247537,0.0,0.0,0.0,-0.0080003375187516,60.0,5.511916160583496,-0.0,-6.884169323484457e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85137939453125,0.0,0.0,9.426452743355183e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,9.926530037773772e-05,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.0,0.0,7.331723463721573e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,9.926509665092452e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,0.0004708690976258,284.8172302246094,294.1499938964844,292.4466552734375,285.5229797363281,294.2531433105469,292.6517028808594,284.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044651571661,6.386178252881791e-09,0.0010044587543234,-0.0157829783856868,0.0,0.0,0.0,-0.0079787196591496,60.0,5.4881911277771,-0.0,-6.879059810671606e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,9.419972047908232e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.0,0.0,9.919705189531668e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,7.326682680286467e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8474426269531,0.0,0.0,9.919685544446112e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,0.0004705453757196,284.8124389648437,294.1499938964844,292.3900146484375,285.4984436035156,294.220458984375,292.5976257324219,284.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305299837805478e-09,0.0010037671308964,-0.0155711146071553,0.0,0.0,0.0,-0.0079386243596673,60.0,5.441064357757568,-0.0,-6.86958898654666e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,9.419972047908232e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.0,0.0,9.919705189531668e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,7.326682680286467e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8474426269531,0.0,0.0,9.919685544446112e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,0.0004705453757196,284.8124389648437,294.1499938964844,292.3900146484375,285.4984436035156,294.220458984375,292.5976257324219,284.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305299837805478e-09,0.0010037671308964,-0.0155711146071553,0.0,0.0,0.0,-0.0079386243596673,60.0,5.441064357757568,-0.0,-6.86958898654666e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,9.414459054823963e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,9.913899702951312e-05,299.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,7.322394230868667e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437194824219,0.0,0.0,9.913880057865754e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.0,0.0,0.0004702700534835,284.8077392578125,294.1499938964844,292.3333435058594,285.47381591796875,294.1873779296875,292.5435485839844,284.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236487770650001e-09,0.0010031787678599,-0.0153908599168062,0.0,0.0,0.0,-0.0079045109450817,60.0,5.39454984664917,-0.0,-6.861537116265026e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,9.414459054823963e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,9.913899702951312e-05,299.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,7.322394230868667e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437194824219,0.0,0.0,9.913880057865754e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.0,0.0,0.0004702700534835,284.8077392578125,294.1499938964844,292.3333435058594,285.47381591796875,294.1873779296875,292.5435485839844,284.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236487770650001e-09,0.0010031787678599,-0.0153908599168062,0.0,0.0,0.0,-0.0079045109450817,60.0,5.39454984664917,-0.0,-6.861537116265026e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,9.410225175088271e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,9.90944099612534e-05,299.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,7.319100404856727e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84002685546875,0.0,0.0,9.909421351039782e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83868408203125,0.0,0.0,0.0004700585559476,284.8031311035156,294.1499938964844,292.27667236328125,285.4490966796875,294.15386962890625,292.48944091796875,284.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027326643466,6.1836060716302654e-09,0.0010027264943346,-0.0152523331344127,0.0,0.0,0.0,-0.0078782951459288,60.0,5.348808288574219,-0.0,-6.855351841750236e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,9.410225175088271e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,9.90944099612534e-05,299.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,7.319100404856727e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84002685546875,0.0,0.0,9.909421351039782e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83868408203125,0.0,0.0,0.0004700585559476,284.8031311035156,294.1499938964844,292.27667236328125,285.4490966796875,294.15386962890625,292.48944091796875,284.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027326643466,6.1836060716302654e-09,0.0010027264943346,-0.0152523331344127,0.0,0.0,0.0,-0.0078782951459288,60.0,5.348808288574219,-0.0,-6.855351841750236e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,9.407573816133664e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,9.906649211188778e-05,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,7.317038398468867e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,9.90663029369898e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,0.0004699261626228,284.798583984375,294.1499938964844,292.2200012207031,285.4242248535156,294.1199645996094,292.4350891113281,284.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.150454812114958e-09,0.0010024429066106,-0.0151654910296201,0.0,0.0,0.0,-0.0078618600964546,60.0,5.303994655609131,-0.0,-6.851475831126663e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,9.407573816133664e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,9.906649211188778e-05,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,7.317038398468867e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,9.90663029369898e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,0.0004699261626228,284.798583984375,294.1499938964844,292.2200012207031,285.4242248535156,294.1199645996094,292.4350891113281,284.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.150454812114958e-09,0.0010024429066106,-0.0151654910296201,0.0,0.0,0.0,-0.0078618600964546,60.0,5.303994655609131,-0.0,-6.851475831126663e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,9.406969184055924e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,9.906011837301776e-05,299.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,7.316567644011229e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,9.90599291981198e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.833251953125,0.0,0.0,0.0004698959528468,284.7963562011719,294.1499938964844,292.1916809082031,285.4117126464844,294.1028747558594,292.40777587890625,284.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023841168731,6.142860442537312e-09,0.001002377946861,-0.0151455961167812,0.0,0.0,0.0,-0.007858095690608,60.0,5.282003879547119,-0.0,-6.850587652706963e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,9.406844765180722e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,9.90588087006472e-05,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,7.31647087377496e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,9.905861952574924e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,0.0004698897537309,284.79412841796875,294.1499938964844,292.163330078125,285.3992004394531,294.0856628417969,292.38037109375,284.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023702634498,6.141247066437927e-09,0.0010023640934377,-0.0151413707062602,0.0,0.0,0.0,-0.0078572947531938,60.0,5.260300636291504,-0.0,-6.850399358881988e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293762207031,0.0,0.0,9.4082293799147e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296813964844,0.0,0.0,9.90733824437484e-05,299.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300170898437,0.0,0.0,7.317546987906098e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.0,0.0,9.907320054480806e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.0,0.0,0.0004699589335359,284.7897644042969,294.1499938964844,292.1066589355469,285.3739929199219,294.05096435546875,292.3251647949219,284.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025165975093,6.158377363618683e-09,0.0010025105439126,-0.0151862436905503,0.0,0.0,0.0,-0.0078657865524292,60.0,5.217759132385254,-0.0,-6.85240166831136e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293762207031,0.0,0.0,9.4082293799147e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296813964844,0.0,0.0,9.90733824437484e-05,299.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300170898437,0.0,0.0,7.317546987906098e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.0,0.0,9.907320054480806e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.0,0.0,0.0004699589335359,284.7897644042969,294.1499938964844,292.1066589355469,285.3739929199219,294.05096435546875,292.3251647949219,284.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025165975093,6.158377363618683e-09,0.0010025105439126,-0.0151862436905503,0.0,0.0,0.0,-0.0078657865524292,60.0,5.217759132385254,-0.0,-6.85240166831136e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258361816406,0.0,0.0,9.412190411239862e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261413574219,0.0,0.0,9.911508823279291e-05,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.0,0.0,7.320627628359944e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257141113281,0.0,0.0,9.911490633385256e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,0.0004701568104792,284.78546142578125,294.1499938964844,292.04998779296875,285.3486022949219,294.015869140625,292.269287109375,284.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029376717284,6.207613090225551e-09,0.001002931385301,-0.0153152216225862,0.0,0.0,0.0,-0.0078901946544647,60.0,5.176600456237793,-0.0,-6.858159196099224e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258361816406,0.0,0.0,9.412190411239862e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261413574219,0.0,0.0,9.911508823279291e-05,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.0,0.0,7.320627628359944e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257141113281,0.0,0.0,9.911490633385256e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,0.0004701568104792,284.78546142578125,294.1499938964844,292.04998779296875,285.3486022949219,294.015869140625,292.269287109375,284.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029376717284,6.207613090225551e-09,0.001002931385301,-0.0153152216225862,0.0,0.0,0.0,-0.0078901946544647,60.0,5.176600456237793,-0.0,-6.858159196099224e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,9.420234709978104e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226623535156,0.0,0.0,9.919979493133724e-05,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,7.326883496716619e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,9.91996203083545e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,0.0004705586470663,284.78125,294.1499938964844,291.9930114746094,285.3231201171875,293.9803771972656,292.21258544921875,284.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037936735898,6.307725453069679e-09,0.0010037873871624,-0.0155774699524044,0.0,0.0,0.0,-0.0079398239031434,60.0,5.137059211730957,-0.0,-6.869873203640965e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,9.420234709978104e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226623535156,0.0,0.0,9.919979493133724e-05,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,7.326883496716619e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,9.91996203083545e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,0.0004705586470663,284.78125,294.1499938964844,291.9930114746094,285.3231201171875,293.9803771972656,292.21258544921875,284.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037936735898,6.307725453069679e-09,0.0010037873871624,-0.0155774699524044,0.0,0.0,0.0,-0.0079398239031434,60.0,5.137059211730957,-0.0,-6.869873203640965e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,9.434455569135024e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,9.934954869095236e-05,299.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,7.337943679885939e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,9.9349366792012e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81756591796875,0.0,0.0,0.0004712690133601,284.7770690917969,294.1499938964844,291.9354248046875,285.29766845703125,293.9444274902344,292.15435791015625,284.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053078876808,6.4848002523376636e-09,0.0010053013684228,-0.0160413160920143,0.0,0.0,0.0,-0.0080276066437363,60.0,5.100129127502441,-0.0,-6.890616788268744e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,9.434455569135024e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,9.934954869095236e-05,299.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,7.337943679885939e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,9.9349366792012e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81756591796875,0.0,0.0,0.0004712690133601,284.7770690917969,294.1499938964844,291.9354248046875,285.29766845703125,293.9444274902344,292.15435791015625,284.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053078876808,6.4848002523376636e-09,0.0010053013684228,-0.0160413160920143,0.0,0.0,0.0,-0.0080276066437363,60.0,5.100129127502441,-0.0,-6.890616788268744e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,9.443925955565646e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,9.944928024196996e-05,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,7.345309859374538e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171081542969,0.0,0.0,9.944909834302962e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,0.000471742125228,284.7750244140625,294.1499938964844,291.90643310546875,285.28497314453125,293.92626953125,292.12451171875,284.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063163936138,6.602747681938581e-09,0.0010063097579404,-0.0163502749055624,0.0,0.0,0.0,-0.0080860778689384,60.0,5.082748889923096,-0.0,-6.904451765876729e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155517578125,0.0,0.0,9.454796963836998e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,9.956376015907152e-05,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,7.35376524971798e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.0,0.0,9.956357826013118e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.814208984375,0.0,0.0,0.0004722851736005,284.77301025390625,294.1499938964844,291.8772888183594,285.27227783203125,293.90802001953125,292.0941772460937,284.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007474027574,6.738144708862137e-09,0.0010074672754853,-0.0167049337178468,0.0,0.0,0.0,-0.0081531982868909,60.0,5.06600284576416,-0.0,-6.920350159589361e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,9.481547749601305e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,9.984544885810465e-05,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.0,0.0,7.374570850515738e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.98452742351219e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108825683594,0.0,0.0,0.0004736214177682,284.7689819335937,294.1499938964844,291.8187255859375,285.2469482421875,293.8711242675781,292.0318298339844,284.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103235254064,7.071339069852911e-09,0.0010103164240717,-0.0175776798278093,0.0,0.0,0.0,-0.0083183776587247,60.0,5.03470516204834,-0.0,-6.959551512863983e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,9.481547749601305e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,9.984544885810465e-05,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.0,0.0,7.374570850515738e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.98452742351219e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108825683594,0.0,0.0,0.0004736214177682,284.7689819335937,294.1499938964844,291.8187255859375,285.2469482421875,293.8711242675781,292.0318298339844,284.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103235254064,7.071339069852911e-09,0.0010103164240717,-0.0175776798278093,0.0,0.0,0.0,-0.0083183776587247,60.0,5.03470516204834,-0.0,-6.959551512863983e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,9.514406701782718e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091735839844,0.0,0.0,0.0001001914715743,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,7.400127651635557e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.0,0.0,0.0001001912969513,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,0.0004752628155983,284.7650451660156,294.1499938964844,291.7597351074219,285.2216491699219,293.833740234375,291.96728515625,284.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480646324609097e-09,0.0010138162178918,-0.0186497364193201,0.0,0.0,0.0,-0.0085212877020239,60.0,5.006136894226074,-0.0,-7.00785989238284e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,9.514406701782718e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091735839844,0.0,0.0,0.0001001914715743,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,7.400127651635557e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.0,0.0,0.0001001912969513,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,0.0004752628155983,284.7650451660156,294.1499938964844,291.7597351074219,285.2216491699219,293.833740234375,291.96728515625,284.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480646324609097e-09,0.0010138162178918,-0.0186497364193201,0.0,0.0,0.0,-0.0085212877020239,60.0,5.006136894226074,-0.0,-7.00785989238284e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,9.553493873681872e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,0.0001006030797725,299.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,7.430528057739139e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,0.0001006029051495,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.0,0.0,0.0004772153042722,284.7611694335937,294.1499938964844,291.7004089355469,285.1963806152344,293.7958068847656,291.90045166015625,284.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179876117035,7.967559056965001e-09,0.0010179796954616,-0.0199249722063541,0.0,0.0,0.0,-0.0087626706808805,60.0,4.980485916137695,-0.0,-7.065543883300053e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,9.553493873681872e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,0.0001006030797725,299.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,7.430528057739139e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,0.0001006029051495,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.0,0.0,0.0004772153042722,284.7611694335937,294.1499938964844,291.7004089355469,285.1963806152344,293.7958068847656,291.90045166015625,284.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179876117035,7.967559056965001e-09,0.0010179796954616,-0.0199249722063541,0.0,0.0,0.0,-0.0087626706808805,60.0,4.980485916137695,-0.0,-7.065543883300053e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,9.597821190254764e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,0.0001010698688332,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,7.465005182893947e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,0.0001010696942103,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,0.000479429581901,284.7573547363281,294.1499938964844,291.64080810546875,285.17120361328125,293.7572937011719,291.8316345214844,284.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227097664028,8.51976622584516e-09,0.0010227012680843,-0.0213711019605398,0.0,0.0,0.0,-0.0090364217758178,60.0,4.957254409790039,-0.0,-7.131249901703995e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
