time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258840,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,9.597821190254764e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,0.0001010698688332,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,7.465005182893947e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,0.0001010696942103,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,0.000479429581901,284.7573547363281,294.1499938964844,291.64080810546875,285.17120361328125,293.7572937011719,291.8316345214844,284.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227097664028,8.51976622584516e-09,0.0010227012680843,-0.0213711019605398,0.0,0.0,0.0,-0.0090364217758178,60.0,4.957254409790039,-0.0,-7.131249901703995e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,9.621568460715936e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,0.0001013199362205,299.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,7.48347447370179e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006286621094,0.0,0.0,0.0001013197615975,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,0.0004806157958228,284.7554626464844,294.1499938964844,291.6109313964844,285.1586608886719,293.73785400390625,291.7966613769531,284.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252397041767,8.815599805700458e-09,0.0010252308566123,-0.0221457816660404,0.0,0.0,0.0,-0.0091830790042877,60.0,4.946377277374268,-0.0,-7.166575244355047e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,9.646180842537432e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,0.0001015791131067,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,7.502617518184707e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,0.0001015789457596,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,0.0004818452580366,284.75360107421875,294.1499938964844,291.5810241699219,285.1460876464844,293.7182922363281,291.7614440917969,284.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278618428856,9.122216759749337e-09,0.0010278527624905,-0.0229486562311649,0.0,0.0,0.0,-0.0093350820243358,60.0,4.935867786407471,-0.0,-7.20328046099894e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959899902344,0.0,0.0,9.696791676105931e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,0.00010211206245,299.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.0,0.0,7.5419811764732e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,0.000102111895103,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,0.0004843733331654,284.7498779296875,294.1499938964844,291.5210876464844,285.1210632324219,293.6787414550781,291.6903991699219,284.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332537349313,9.75271330361238e-09,0.0010332439560443,-0.0245994701981544,0.0,0.0,0.0,-0.0096476450562477,60.0,4.915668964385986,-0.0,-7.279052027797661e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959899902344,0.0,0.0,9.696791676105931e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,0.00010211206245,299.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.0,0.0,7.5419811764732e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,0.000102111895103,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,0.0004843733331654,284.7498779296875,294.1499938964844,291.5210876464844,285.1210632324219,293.6787414550781,291.6903991699219,284.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332537349313,9.75271330361238e-09,0.0010332439560443,-0.0245994701981544,0.0,0.0,0.0,-0.0096476450562477,60.0,4.915668964385986,-0.0,-7.279052027797661e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928161621094,0.0,0.0,9.74721770035103e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,0.0001026430691126,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,7.581200770800933e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926940917969,0.0,0.0,0.0001026429090416,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915954589844,0.0,0.0,0.0004868922405876,284.7462463378906,294.1499938964844,291.46112060546875,285.0960998535156,293.6385803222656,291.6191101074219,284.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038626069203,1.0380919235331021e-08,0.001038615591824,-0.0262440927326679,0.0,0.0,0.0,-0.0099590737372636,60.0,4.895626068115234,-0.0,-7.35494154469052e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928161621094,0.0,0.0,9.74721770035103e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,0.0001026430691126,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,7.581200770800933e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926940917969,0.0,0.0,0.0001026429090416,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915954589844,0.0,0.0,0.0004868922405876,284.7462463378906,294.1499938964844,291.46112060546875,285.0960998535156,293.6385803222656,291.6191101074219,284.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038626069203,1.0380919235331021e-08,0.001038615591824,-0.0262440927326679,0.0,0.0,0.0,-0.0099590737372636,60.0,4.895626068115234,-0.0,-7.35494154469052e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897033691406,0.0,0.0,9.79756296146661e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899780273437,0.0,0.0,0.0001031732317642,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,7.620358519488946e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,0.0001031730644172,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,0.0004894071025773,284.74267578125,294.1499938964844,291.401123046875,285.0711975097656,293.5978698730469,291.5482482910156,284.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439893230795,1.1008119749078561e-08,0.0010439783800393,-0.0278858710080385,0.0,0.0,0.0,-0.010270002298057,60.0,4.874765396118164,-0.0,-7.431101778365702e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897033691406,0.0,0.0,9.79756296146661e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899780273437,0.0,0.0,0.0001031732317642,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,7.620358519488946e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,0.0001031730644172,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,0.0004894071025773,284.74267578125,294.1499938964844,291.401123046875,285.0711975097656,293.5978698730469,291.5482482910156,284.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439893230795,1.1008119749078561e-08,0.0010439783800393,-0.0278858710080385,0.0,0.0,0.0,-0.010270002298057,60.0,4.874765396118164,-0.0,-7.431101778365702e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,9.838175174081698e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868957519531,0.0,0.0,0.0001036008980008,299.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,7.6519456342794e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865295410156,0.0,0.0,0.0001036007379298,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,0.0004914358141832,284.7391662597656,294.1499938964844,291.3411865234375,285.0464172363281,293.5565795898437,291.4783020019531,284.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483171790838,1.1514052822292342e-08,0.0010483056539669,-0.029210053384304,0.0,0.0,0.0,-0.010520820505917,60.0,4.852731227874756,-0.0,-7.492822362564766e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,9.838175174081698e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868957519531,0.0,0.0,0.0001036008980008,299.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,7.6519456342794e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865295410156,0.0,0.0,0.0001036007379298,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,0.0004914358141832,284.7391662597656,294.1499938964844,291.3411865234375,285.0464172363281,293.5565795898437,291.4783020019531,284.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483171790838,1.1514052822292342e-08,0.0010483056539669,-0.029210053384304,0.0,0.0,0.0,-0.010520820505917,60.0,4.852731227874756,-0.0,-7.492822362564766e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851257324219,0.0,0.0,9.841226710705088e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,0.0001036330359056,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,7.654319051653147e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850036621094,0.0,0.0,0.0001036328685586,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839050292969,0.0,0.0,0.0004915882600471,284.7374267578125,294.1499938964844,291.311279296875,285.0340881347656,293.5357666015625,291.4443054199219,284.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486425599083,1.1552021561556104e-08,0.0010486310347914,-0.0293094236403703,0.0,0.0,0.0,-0.0105396471917629,60.0,4.836735725402832,-0.0,-7.497464338257488e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,9.83263089437969e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78387451171875,0.0,0.0,0.0001035425157169,299.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,7.647633174201474e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,0.0001035423483699,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,0.0004911588621325,284.7357177734375,294.1499938964844,291.2814025878906,285.0217590332031,293.514892578125,291.411376953125,284.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477268369868,1.1444861058862445e-08,0.0010477153118699,-0.0290289670228958,0.0,0.0,0.0,-0.010486526414752,60.0,4.815478324890137,-0.0,-7.484366193466485e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806396484375,0.0,0.0,9.813308133743703e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,0.0001033390290103,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,7.632603228557855e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.780517578125,0.0,0.0,0.0001033388689393,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794494628906,0.0,0.0,0.0004901936626993,284.7323913574219,294.1499938964844,291.2218322753906,284.9971923828125,293.4729309082031,291.3481750488281,284.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456668678671,1.1203982630547673e-08,0.0010456556919962,-0.0283985212445259,0.0,0.0,0.0,-0.0103671122342348,60.0,4.76393461227417,-0.0,-7.454965356146205e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806396484375,0.0,0.0,9.813308133743703e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,0.0001033390290103,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,7.632603228557855e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.780517578125,0.0,0.0,0.0001033388689393,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794494628906,0.0,0.0,0.0004901936626993,284.7323913574219,294.1499938964844,291.2218322753906,284.9971923828125,293.4729309082031,291.3481750488281,284.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456668678671,1.1203982630547673e-08,0.0010456556919962,-0.0283985212445259,0.0,0.0,0.0,-0.0103671122342348,60.0,4.76393461227417,-0.0,-7.454965356146205e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.0,0.0,9.784001304069534e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779541015625,0.0,0.0,0.0001030304119922,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,7.60980838094838e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776184082031,0.0,0.0,0.0001030302519211,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,0.0004887297400273,284.7291259765625,294.1499938964844,291.1625061035156,284.9727783203125,293.4307556152344,291.287841796875,284.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425435611978,1.08387059327697e-08,0.0010425327345728,-0.0274424273520708,0.0,0.0,0.0,-0.010186031460762,60.0,4.707260608673096,-0.0,-7.41049106522951e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.0,0.0,9.784001304069534e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779541015625,0.0,0.0,0.0001030304119922,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,7.60980838094838e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776184082031,0.0,0.0,0.0001030302519211,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,0.0004887297400273,284.7291259765625,294.1499938964844,291.1625061035156,284.9727783203125,293.4307556152344,291.287841796875,284.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425435611978,1.08387059327697e-08,0.0010425327345728,-0.0274424273520708,0.0,0.0,0.0,-0.010186031460762,60.0,4.707260608673096,-0.0,-7.41049106522951e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.743974806042388e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,0.0001026089084916,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,7.578676741104573e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,0.0001026087556965,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.0,0.0,0.0004867303650826,284.7259521484375,294.1499938964844,291.103515625,284.948486328125,293.3883972167969,291.23004150390625,284.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382778709754,1.0339864964237222e-08,0.0010382675100117,-0.0261366162449121,0.0,0.0,0.0,-0.0099387364462018,60.0,4.645712375640869,-0.0,-7.349969877168405e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.743974806042388e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,0.0001026089084916,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,7.578676741104573e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,0.0001026087556965,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.0,0.0,0.0004867303650826,284.7259521484375,294.1499938964844,291.103515625,284.948486328125,293.3883972167969,291.23004150390625,284.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382778709754,1.0339864964237222e-08,0.0010382675100117,-0.0261366162449121,0.0,0.0,0.0,-0.0099387364462018,60.0,4.645712375640869,-0.0,-7.349969877168405e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720947265625,0.0,0.0,9.696225606603548e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723083496094,0.0,0.0,0.0001021060888888,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,7.541537343058735e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77197265625,0.0,0.0,0.0001021059360937,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,0.0004843452188652,284.7228698730469,294.1499938964844,291.044921875,284.9243469238281,293.345947265625,291.1745910644531,284.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033189240843,9.744804074784952e-09,0.001033179461956,-0.0245787613093853,0.0,0.0,0.0,-0.0096437409520149,60.0,4.580397605895996,-0.0,-7.278098479446271e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720947265625,0.0,0.0,9.696225606603548e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723083496094,0.0,0.0,0.0001021060888888,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,7.541537343058735e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77197265625,0.0,0.0,0.0001021059360937,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,0.0004843452188652,284.7228698730469,294.1499938964844,291.044921875,284.9243469238281,293.345947265625,291.1745910644531,284.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033189240843,9.744804074784952e-09,0.001033179461956,-0.0245787613093853,0.0,0.0,0.0,-0.0096437409520149,60.0,4.580397605895996,-0.0,-7.278098479446271e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,9.67054074862972e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,0.0001018356124404,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.771240234375,0.0,0.0,7.521560473833233e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,0.0001018354596453,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76959228515625,0.0,0.0,0.0004830622347071,284.72137451171875,294.1499938964844,291.01580810546875,284.9123229980469,293.3246765136719,291.147705078125,284.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304518509656,9.424721447715001e-09,0.0010304424213245,-0.0237407200038433,0.0,0.0,0.0,-0.0094850622117519,60.0,4.546821117401123,-0.0,-7.239584931539866e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76934814453125,0.0,0.0,9.644438250688836e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76959228515625,0.0,0.0,0.0001015607413137,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,7.501258369302377e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,0.0001015605885186,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.0,0.0,0.0004817583831027,284.71990966796875,294.1499938964844,290.9867858886719,284.9003601074219,293.30340576171875,291.121337890625,284.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276703396812,9.099437647819286e-09,0.0010276611428707,-0.0228890087455511,0.0,0.0,0.0,-0.0093238055706024,60.0,4.513001441955566,-0.0,-7.200549845265415e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.59234093897976e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,0.0001010121268336,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,7.460737833753228e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,0.0001010119813145,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,0.0004791560349985,284.7170104980469,294.1499938964844,290.92919921875,284.8765563964844,293.2608337402344,291.0699462890625,284.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221181437373,8.450214750155283e-09,0.0010221096454188,-0.0211889613419771,0.0,0.0,0.0,-0.0090019581839442,60.0,4.445428848266602,-0.0,-7.122957157434939e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.59234093897976e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,0.0001010121268336,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,7.460737833753228e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,0.0001010119813145,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,0.0004791560349985,284.7170104980469,294.1499938964844,290.92919921875,284.8765563964844,293.2608337402344,291.0699462890625,284.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221181437373,8.450214750155283e-09,0.0010221096454188,-0.0211889613419771,0.0,0.0,0.0,-0.0090019581839442,60.0,4.445428848266602,-0.0,-7.122957157434939e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641296386719,0.0,0.0,9.543142368784174e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76434326171875,0.0,0.0,0.0001004940422717,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.0,0.0,7.422471389872953e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640075683594,0.0,0.0,0.0001004938967525,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630310058594,0.0,0.0,0.0004766984784509,284.7142333984375,294.1499938964844,290.8722229003906,284.8529663085937,293.2182006835937,291.0202941894531,284.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168747976422,7.837113180642064e-09,0.0010168669978156,-0.0195833388715982,0.0,0.0,0.0,-0.0086980164051055,60.0,4.379299640655518,-0.0,-7.050066841429725e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641296386719,0.0,0.0,9.543142368784174e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76434326171875,0.0,0.0,0.0001004940422717,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.0,0.0,7.422471389872953e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640075683594,0.0,0.0,0.0001004938967525,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630310058594,0.0,0.0,0.0004766984784509,284.7142333984375,294.1499938964844,290.8722229003906,284.8529663085937,293.2182006835937,291.0202941894531,284.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168747976422,7.837113180642064e-09,0.0010168669978156,-0.0195833388715982,0.0,0.0,0.0,-0.0086980164051055,60.0,4.379299640655518,-0.0,-7.050066841429725e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615966796875,0.0,0.0,9.498739382252096e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,0.0001000264528556,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,7.38793532946147e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,0.0001000263146124,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,0.0004744804755318,284.7115173339844,294.1499938964844,290.8158874511719,284.8295593261719,293.175537109375,290.9720458984375,284.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121423983946,7.283769587473898e-09,0.0010121351806446,-0.018134081736207,0.0,0.0,0.0,-0.0084236999973654,60.0,4.315597534179688,-0.0,-6.98460240755594e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615966796875,0.0,0.0,9.498739382252096e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,0.0001000264528556,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,7.38793532946147e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,0.0001000263146124,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,0.0004744804755318,284.7115173339844,294.1499938964844,290.8158874511719,284.8295593261719,293.175537109375,290.9720458984375,284.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121423983946,7.283769587473898e-09,0.0010121351806446,-0.018134081736207,0.0,0.0,0.0,-0.0084236999973654,60.0,4.315597534179688,-0.0,-6.98460240755594e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,9.46045620366931e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75933837890625,0.0,0.0,9.962331387214364e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,7.358159200521186e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590026855469,0.0,0.0,9.962316835299134e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,0.0004725681792479,284.7088928222656,294.1499938964844,290.76031494140625,284.806396484375,293.1328125,290.9250183105469,284.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080620413646,6.806683217064346e-09,0.0010080552892759,-0.0168844610452651,0.0,0.0,0.0,-0.008187185972929,60.0,4.255360126495361,-0.0,-6.928404872041939e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,9.46045620366931e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75933837890625,0.0,0.0,9.962331387214364e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,7.358159200521186e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590026855469,0.0,0.0,9.962316835299134e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,0.0004725681792479,284.7088928222656,294.1499938964844,290.76031494140625,284.806396484375,293.1328125,290.9250183105469,284.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080620413646,6.806683217064346e-09,0.0010080552892759,-0.0168844610452651,0.0,0.0,0.0,-0.008187185972929,60.0,4.255360126495361,-0.0,-6.928404872041939e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,9.443817543797196e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,9.944809426087886e-05,299.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583923339844,0.0,0.0,7.345217454712838e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,9.94479560176842e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568359375,0.0,0.0,0.0004717370611615,284.7076110839844,294.1499938964844,290.7328186035156,284.7948913574219,293.1114196777344,290.90185546875,284.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062889195978,6.599325974576686e-09,0.0010062822839245,-0.0163413099944591,0.0,0.0,0.0,-0.0080843903124332,60.0,4.226726531982422,-0.0,-6.90404959868829e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,9.428966586710884e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.0,0.0,9.92917048279196e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,7.333666872000322e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,9.929157386068256e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7556457519531,0.0,0.0,0.000470995233627,284.70635986328125,294.1499938964844,290.7055358886719,284.783447265625,293.09002685546875,290.8788757324219,284.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047060204669,6.414246467301154e-09,0.0010046996176242,-0.0158565007150173,0.0,0.0,0.0,-0.0079926382750272,60.0,4.1990509033203125,-0.0,-6.882348202452705e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,9.404162847204134e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,9.903050522552805e-05,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,7.314374670386314e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542419433594,0.0,0.0,9.903037425829098e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.0,0.0,0.0004697562544606,284.7038879394531,294.1499938964844,290.651611328125,284.7607727050781,293.0471496582031,290.8332214355469,284.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020619956776,6.105113303789267e-09,0.0010020559420809,-0.0150467148050665,0.0,0.0,0.0,-0.007839385420084,60.0,4.14637565612793,-0.0,-6.84617589286063e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,9.404162847204134e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,9.903050522552805e-05,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,7.314374670386314e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542419433594,0.0,0.0,9.903037425829098e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.0,0.0,0.0004697562544606,284.7038879394531,294.1499938964844,290.651611328125,284.7607727050781,293.0471496582031,290.8332214355469,284.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020619956776,6.105113303789267e-09,0.0010020559420809,-0.0150467148050665,0.0,0.0,0.0,-0.007839385420084,60.0,4.14637565612793,-0.0,-6.84617589286063e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520446777344,0.0,0.0,9.3859649496153e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,9.883887105388568e-05,299.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,7.300220022443682e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,9.88387400866486e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,0.0004688472254201,284.7015075683594,294.1499938964844,290.5986022949219,284.7383728027344,293.004150390625,290.78778076171875,284.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001219343394,5.87828630216336e-09,0.0010001161135733,-0.0144525123760104,0.0,0.0,0.0,-0.0077269366011023,60.0,4.097533702850342,-0.0,-6.819695386184321e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520446777344,0.0,0.0,9.3859649496153e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,9.883887105388568e-05,299.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,7.300220022443682e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,9.88387400866486e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,0.0004688472254201,284.7015075683594,294.1499938964844,290.5986022949219,284.7383728027344,293.004150390625,290.78778076171875,284.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001219343394,5.87828630216336e-09,0.0010001161135733,-0.0144525123760104,0.0,0.0,0.0,-0.0077269366011023,60.0,4.097533702850342,-0.0,-6.819695386184321e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,9.373752982355654e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500305175781,0.0,0.0,9.871026850305498e-05,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,7.290721987374127e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,9.871014481177554e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.748779296875,0.0,0.0,0.0004682372382376,284.6991882324219,294.1499938964844,290.546630859375,284.7162780761719,292.9610595703125,290.7422180175781,284.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988197125494,5.7260494124022915e-09,0.0009988140081986,-0.0140537014231085,0.0,0.0,0.0,-0.0076514650136232,60.0,4.052356719970703,-0.0,-6.80195171298692e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,9.373752982355654e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500305175781,0.0,0.0,9.871026850305498e-05,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,7.290721987374127e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,9.871014481177554e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.748779296875,0.0,0.0,0.0004682372382376,284.6991882324219,294.1499938964844,290.546630859375,284.7162780761719,292.9610595703125,290.7422180175781,284.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988197125494,5.7260494124022915e-09,0.0009988140081986,-0.0140537014231085,0.0,0.0,0.0,-0.0076514650136232,60.0,4.052356719970703,-0.0,-6.80195171298692e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
