time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261180,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,9.366233280161396e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,9.863108425633982e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.0,0.0,7.284872845048085e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474975585937,0.0,0.0,9.863095328910276e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466125488281,0.0,0.0,0.0004678616242017,284.69696044921875,294.1499938964844,290.4956970214844,284.6944885253906,292.9178466796875,290.6963195800781,284.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998017610982,5.6322755348503514e-09,0.0009980120230466,-0.0138080408796668,0.0,0.0,0.0,-0.0076049766503274,60.0,4.010229110717773,-0.0,-6.791032802766497e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,9.366233280161396e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,9.863108425633982e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.0,0.0,7.284872845048085e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474975585937,0.0,0.0,9.863095328910276e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466125488281,0.0,0.0,0.0004678616242017,284.69696044921875,294.1499938964844,290.4956970214844,284.6944885253906,292.9178466796875,290.6963195800781,284.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998017610982,5.6322755348503514e-09,0.0009980120230466,-0.0138080408796668,0.0,0.0,0.0,-0.0076049766503274,60.0,4.010229110717773,-0.0,-6.791032802766497e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,9.363693970954046e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,9.86043451121077e-05,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.0,0.0,7.282897422555834e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464294433594,0.0,0.0,9.860421414487064e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0,0.0004677347897086,284.69586181640625,294.1499938964844,290.4706726074219,284.6837158203125,292.896240234375,290.6732788085937,284.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977464796975,5.600594654708857e-09,0.000997740891762,-0.0137250460684299,0.0,0.0,0.0,-0.0075892698951065,60.0,3.990029573440552,-0.0,-6.787346507053371e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,9.362053242512049e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,9.8587064712774e-05,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74591064453125,0.0,0.0,7.281621219590306e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,9.858694102149455e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74444580078125,0.0,0.0,0.0004676528624258,284.6947937011719,294.1499938964844,290.4459228515625,284.67303466796875,292.87457275390625,290.650146484375,284.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975716238841,5.580116813064251e-09,0.0009975660359486,-0.0136713990941643,0.0,0.0,0.0,-0.0075791194103658,60.0,3.970452785491944,-0.0,-6.78496405726037e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,9.360299736727028e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,9.85685983323492e-05,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,7.280256977537647e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,9.856846736511216e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,0.0004675652307923,284.69268798828125,294.1499938964844,290.3973083496094,284.65191650390625,292.8311767578125,290.6036682128906,284.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099738384597,5.558182802900545e-09,0.0009973782580345,-0.0136139374226331,0.0,0.0,0.0,-0.0075682448223233,60.0,3.933050394058228,-0.0,-6.782412498296253e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,9.360299736727028e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,9.85685983323492e-05,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,7.280256977537647e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,9.856846736511216e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,0.0004675652307923,284.69268798828125,294.1499938964844,290.3973083496094,284.65191650390625,292.8311767578125,290.6036682128906,284.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099738384597,5.558182802900545e-09,0.0009973782580345,-0.0136139374226331,0.0,0.0,0.0,-0.0075682448223233,60.0,3.933050394058228,-0.0,-6.782412498296253e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,9.359342220705004e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414855957031,0.0,0.0,9.855851385509597e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,7.279511919477955e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411804199219,0.0,0.0,9.855839016381653e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403259277344,0.0,0.0,0.0004675174423027,284.6906433105469,294.1499938964844,290.3500061035156,284.63116455078125,292.7877502441406,290.5570983886719,284.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972811676561,5.546179515647509e-09,0.0009972755797207,-0.0135824913159012,0.0,0.0,0.0,-0.0075622941367328,60.0,3.897052049636841,-0.0,-6.781016281820484e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,9.359342220705004e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414855957031,0.0,0.0,9.855851385509597e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,7.279511919477955e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411804199219,0.0,0.0,9.855839016381653e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403259277344,0.0,0.0,0.0004675174423027,284.6906433105469,294.1499938964844,290.3500061035156,284.63116455078125,292.7877502441406,290.5570983886719,284.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972811676561,5.546179515647509e-09,0.0009972755797207,-0.0135824913159012,0.0,0.0,0.0,-0.0075622941367328,60.0,3.897052049636841,-0.0,-6.781016281820484e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,9.35882781050168e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0,9.85530932666734e-05,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.0,0.0,7.279111741809174e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,9.855296957539394e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383117675781,0.0,0.0,0.0004674917436204,284.68865966796875,294.1499938964844,290.3039855957031,284.60858154296875,292.7442626953125,290.5106811523437,284.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.539686931399501e-09,0.0009972201660275,-0.013565482571721,0.0,0.0,0.0,-0.0075590754859149,60.0,3.8622870445251465,-0.0,-6.780261685435107e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,9.35882781050168e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0,9.85530932666734e-05,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.0,0.0,7.279111741809174e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,9.855296957539394e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383117675781,0.0,0.0,0.0004674917436204,284.68865966796875,294.1499938964844,290.3039855957031,284.60858154296875,292.7442626953125,290.5106811523437,284.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.539686931399501e-09,0.0009972201660275,-0.013565482571721,0.0,0.0,0.0,-0.0075590754859149,60.0,3.8622870445251465,-0.0,-6.780261685435107e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372741699219,0.0,0.0,9.359144314657895e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,9.855642565526068e-05,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377319335937,0.0,0.0,7.279357669176534e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,9.855630923993886e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7363586425781,0.0,0.0,0.000467507605208,284.6867370605469,294.1499938964844,290.2592468261719,284.5820617675781,292.70074462890625,290.4644775390625,284.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997258699499,5.543559389309394e-09,0.0009972532279789,-0.0135756274685263,0.0,0.0,0.0,-0.0075609949417412,60.0,3.828726768493652,-0.0,-6.780711458986843e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372741699219,0.0,0.0,9.359144314657895e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,9.855642565526068e-05,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377319335937,0.0,0.0,7.279357669176534e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,9.855630923993886e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7363586425781,0.0,0.0,0.000467507605208,284.6867370605469,294.1499938964844,290.2592468261719,284.5820617675781,292.70074462890625,290.4644775390625,284.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997258699499,5.543559389309394e-09,0.0009972532279789,-0.0135756274685263,0.0,0.0,0.0,-0.0075609949417412,60.0,3.828726768493652,-0.0,-6.780711458986843e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362976074219,0.0,0.0,9.359816613141449e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,9.856350516201928e-05,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.0,0.0,7.279880082933232e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362060546875,0.0,0.0,9.856338147073984e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,0.0004675411619246,284.685791015625,294.1499938964844,290.2373352050781,284.56744384765625,292.6789855957031,290.4414978027344,284.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973301785066,5.55189272333223e-09,0.0009973245905712,-0.0135974586009979,0.0,0.0,0.0,-0.0075651267543435,60.0,3.812444925308228,-0.0,-6.78168063927842e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353515625,0.0,0.0,9.361312550026923e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73553466796875,0.0,0.0,9.8579257610254e-05,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,7.28104350855574e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,9.857913391897456e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,0.0004676159005612,284.68487548828125,294.1499938964844,290.2156982421875,284.552001953125,292.6571960449219,290.4185791015625,284.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974890854209,5.5704933998868e-09,0.0009974836139008,-0.0136461881920695,0.0,0.0,0.0,-0.0075743477791547,60.0,3.7966384887695312,-0.0,-6.78384424190881e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.0,0.0,9.36711730901152e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.733642578125,0.0,0.0,9.864038293017074e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,7.285558240255341e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,9.864026651484892e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325439453125,0.0,0.0,0.0004679058911278,284.6830749511719,294.1499938964844,290.1732788085937,284.5186462402344,292.6136779785156,290.372802734375,284.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981066687032,5.6427489347754545e-09,0.0009981010807678,-0.0138354785740375,0.0,0.0,0.0,-0.0076101659797132,60.0,3.766390323638916,-0.0,-6.79225209410106e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.0,0.0,9.36711730901152e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.733642578125,0.0,0.0,9.864038293017074e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,7.285558240255341e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,9.864026651484892e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325439453125,0.0,0.0,0.0004679058911278,284.6830749511719,294.1499938964844,290.1732788085937,284.5186462402344,292.6136779785156,290.372802734375,284.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981066687032,5.6427489347754545e-09,0.0009981010807678,-0.0138354785740375,0.0,0.0,0.0,-0.0076101659797132,60.0,3.766390323638916,-0.0,-6.79225209410106e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.732421875,0.0,0.0,9.372522617923096e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,9.869729547062887e-05,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328491210937,0.0,0.0,7.289762288564816e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,9.869717905530706e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,0.000468175887363,284.6820678710937,294.1499938964844,290.1499938964844,284.4986877441406,292.5892944335937,290.3471374511719,284.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986823424696,5.710045769546923e-09,0.0009986766381189,-0.0140117770060896,0.0,0.0,0.0,-0.0076435287483036,60.0,3.7505483627319336,-0.0,-6.800087248848288e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315979003906,0.0,0.0,9.378186223329976e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317810058594,0.0,0.0,9.875694377114996e-05,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320251464844,0.0,0.0,7.294167153304443e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,9.875682735582814e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,0.0004684588056989,284.6813049316406,294.1499938964844,290.1319580078125,284.4823913574219,292.57012939453125,290.326904296875,284.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992856066673,5.780584899639507e-09,0.0009992797859013,-0.0141965681686997,0.0,0.0,0.0,-0.0076784980483353,60.0,3.7387404441833496,-0.0,-6.808305386130088e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.396067616762592e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72998046875,0.0,0.0,9.894523827824742e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.0,0.0,7.308074418688193e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,9.89451218629256e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,0.0004693520313594,284.6796264648437,294.1499938964844,290.09161376953125,284.4434814453125,292.5265808105469,290.2805480957031,284.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011896956712,6.0033009674498325e-09,0.0010011837584897,-0.014780007302761,0.0,0.0,0.0,-0.0077889049425721,60.0,3.7139501571655273,-0.0,-6.834284249634949e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.396067616762592e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72998046875,0.0,0.0,9.894523827824742e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.0,0.0,7.308074418688193e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,9.89451218629256e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,0.0004693520313594,284.6796264648437,294.1499938964844,290.09161376953125,284.4434814453125,292.5265808105469,290.2805480957031,284.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011896956712,6.0033009674498325e-09,0.0010011837584897,-0.014780007302761,0.0,0.0,0.0,-0.0077889049425721,60.0,3.7139501571655273,-0.0,-6.834284249634949e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72802734375,0.0,0.0,9.422117727808654e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,9.921955643221736e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,7.32833577785641e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,9.921944729285316e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271423339844,0.0,0.0,0.000470653292723,284.677978515625,294.1499938964844,290.0521850585937,284.4022216796875,292.48297119140625,290.23345947265625,284.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039645712822,6.327796953087272e-09,0.0010039582848548,-0.0156300477683544,0.0,0.0,0.0,-0.0079497704282403,60.0,3.692711353302002,-0.0,-6.872222968468122e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72802734375,0.0,0.0,9.422117727808654e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,9.921955643221736e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,7.32833577785641e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,9.921944729285316e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271423339844,0.0,0.0,0.000470653292723,284.677978515625,294.1499938964844,290.0521850585937,284.4022216796875,292.48297119140625,290.23345947265625,284.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039645712822,6.327796953087272e-09,0.0010039582848548,-0.0156300477683544,0.0,0.0,0.0,-0.0079497704282403,60.0,3.692711353302002,-0.0,-6.872222968468122e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271423339844,0.0,0.0,9.43836712394841e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273254394531,0.0,0.0,9.939067240338773e-05,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.0,0.0,7.340974116232246e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72705078125,0.0,0.0,9.939056326402353e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72625732421875,0.0,0.0,0.0004714649985544,284.6771850585937,294.1499938964844,290.0328063964844,284.3808288574219,292.4611511230469,290.20953369140625,284.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056957835331,6.5302225848995485e-09,0.0010056892642751,-0.016160300001502,0.0,0.0,0.0,-0.0080501222983002,60.0,3.683569669723511,-0.0,-6.895943016616003e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,9.456920088268816e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264709472656,0.0,0.0,9.958604641724378e-05,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266845703125,0.0,0.0,7.355403795372695e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,9.958593000192197e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.0,0.0,0.0004723917518276,284.6763916015625,294.1499938964844,290.0136413574219,284.35894775390625,292.4393005371094,290.18536376953125,284.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076721664518,6.761347037809173e-09,0.0010076654143631,-0.0167657099664211,0.0,0.0,0.0,-0.0081646991893649,60.0,3.675332307815552,-0.0,-6.923076512066474e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0,9.501581371296196e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247619628906,0.0,0.0,0.0001000563424895,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,7.390139944618568e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,0.0001000562333501,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237243652344,0.0,0.0,0.0004746226768475,284.67486572265625,294.1499938964844,289.97589111328125,284.3139343261719,292.3955383300781,290.1363220214844,284.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124300606548,7.317729089351132e-09,0.0010124227264896,-0.0182230323553085,0.0,0.0,0.0,-0.0084405206143856,60.0,3.661897897720337,-0.0,-6.988611289671098e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0,9.501581371296196e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247619628906,0.0,0.0,0.0001000563424895,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,7.390139944618568e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,0.0001000562333501,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237243652344,0.0,0.0,0.0004746226768475,284.67486572265625,294.1499938964844,289.97589111328125,284.3139343261719,292.3955383300781,290.1363220214844,284.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124300606548,7.317729089351132e-09,0.0010124227264896,-0.0182230323553085,0.0,0.0,0.0,-0.0084405206143856,60.0,3.661897897720337,-0.0,-6.988611289671098e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,9.555111319059506e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,0.0001006200473057,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232971191406,0.0,0.0,7.431774429278448e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,0.0001006199308903,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0004772966203745,284.67340087890625,294.1499938964844,289.9389038085937,284.2674865722656,292.3516845703125,290.08648681640625,284.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181330144405,7.98462274076428e-09,0.0010181250981986,-0.0199696607887744,0.0,0.0,0.0,-0.008771127089858,60.0,3.6522839069366455,-0.0,-7.067569640639705e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,9.555111319059506e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,0.0001006200473057,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232971191406,0.0,0.0,7.431774429278448e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,0.0001006199308903,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0004772966203745,284.67340087890625,294.1499938964844,289.9389038085937,284.2674865722656,292.3516845703125,290.08648681640625,284.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181330144405,7.98462274076428e-09,0.0010181250981986,-0.0199696607887744,0.0,0.0,0.0,-0.008771127089858,60.0,3.6522839069366455,-0.0,-7.067569640639705e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,9.616506577003749e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0001012665597954,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216796875,0.0,0.0,7.479525811504573e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0001012664506561,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,0.0004803634365089,284.6719665527344,294.1499938964844,289.9025573730469,284.2198791503906,292.30767822265625,290.036376953125,284.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246741585433,8.749509561312152e-09,0.0010246653109788,-0.021972719579935,0.0,0.0,0.0,-0.0091503132134675,60.0,3.645963907241821,-0.0,-7.1586761407616e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,9.616506577003749e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0001012665597954,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216796875,0.0,0.0,7.479525811504573e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0001012664506561,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,0.0004803634365089,284.6719665527344,294.1499938964844,289.9025573730469,284.2198791503906,292.30767822265625,290.036376953125,284.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246741585433,8.749509561312152e-09,0.0010246653109788,-0.021972719579935,0.0,0.0,0.0,-0.0091503132134675,60.0,3.645963907241821,-0.0,-7.1586761407616e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,9.682168456492946e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,0.0001019580158754,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200622558594,0.0,0.0,7.530597213190049e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,0.000101957906736,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,0.0004836434090975,284.67059326171875,294.1499938964844,289.8667907714844,284.17144775390625,292.2635498046875,289.98663330078125,284.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316700208932,9.567575176561153e-09,0.0010316604748368,-0.0241147503256797,0.0,0.0,0.0,-0.0095558632165193,60.0,3.642255783081055,-0.0,-7.256761591634131e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,9.682168456492946e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,0.0001019580158754,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200622558594,0.0,0.0,7.530597213190049e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,0.000101957906736,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,0.0004836434090975,284.67059326171875,294.1499938964844,289.8667907714844,284.17144775390625,292.2635498046875,289.98663330078125,284.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316700208932,9.567575176561153e-09,0.0010316604748368,-0.0241147503256797,0.0,0.0,0.0,-0.0095558632165193,60.0,3.642255783081055,-0.0,-7.256761591634131e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,9.715127089293674e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,0.0001023050863295,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192687988281,0.0,0.0,7.556231139460579e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71881103515625,0.0,0.0,0.0001023049699142,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,0.0004852897545788,284.669921875,294.1499938964844,289.84912109375,284.1470031738281,292.2414245605469,289.9622497558594,284.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351814562454,9.978191606307972e-09,0.0010351714445278,-0.0251897890120744,0.0,0.0,0.0,-0.009759422391653,60.0,3.640862941741944,-0.0,-7.306245208837937e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0,9.74766953731887e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,0.0001026477693812,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718505859375,0.0,0.0,7.581541285617277e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7180480957031,0.0,0.0,0.0001026476602419,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,0.0004869153199251,284.66925048828125,294.1499938964844,289.83160400390625,284.1224365234375,292.2192687988281,289.938232421875,284.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038648886606,1.0383629067689526e-08,0.0010386385256424,-0.0262511856853961,0.0,0.0,0.0,-0.0099604157730937,60.0,3.6395013332366943,-0.0,-7.35526981543444e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165832519531,0.0,0.0,9.807036258280276e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,0.0001032729342114,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71697998046875,0.0,0.0,7.627715967828408e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165222167969,0.0,0.0,0.000103272825072,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.0,0.0,0.0004898808547295,284.6679992675781,294.1499938964844,289.7968444824219,284.0731506347656,292.17486572265625,289.8917541503906,284.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449741967022,1.1123264087586904e-08,0.0010449630208313,-0.0281872525811195,0.0,0.0,0.0,-0.0103270849213004,60.0,3.6355485916137695,-0.0,-7.445126470884136e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165832519531,0.0,0.0,9.807036258280276e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,0.0001032729342114,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71697998046875,0.0,0.0,7.627715967828408e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165222167969,0.0,0.0,0.000103272825072,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.0,0.0,0.0004898808547295,284.6679992675781,294.1499938964844,289.7968444824219,284.0731506347656,292.17486572265625,289.8917541503906,284.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449741967022,1.1123264087586904e-08,0.0010449630208313,-0.0281872525811195,0.0,0.0,0.0,-0.0103270849213004,60.0,3.6355485916137695,-0.0,-7.445126470884136e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.715087890625,0.0,0.0,9.85428341664374e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,0.000103770464193,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,7.664463191758841e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.0,0.0,0.0001037703550537,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142944335937,0.0,0.0,0.0004922409425489,284.6667785644531,294.1499938964844,289.76251220703125,284.0238952636719,292.13043212890625,289.8475036621094,284.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,3.6283810138702393,-0.0,-7.517026290315698e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.715087890625,0.0,0.0,9.85428341664374e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,0.000103770464193,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,7.664463191758841e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.0,0.0,0.0001037703550537,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142944335937,0.0,0.0,0.0004922409425489,284.6667785644531,294.1499938964844,289.76251220703125,284.0238952636719,292.13043212890625,289.8475036621094,284.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,3.6283810138702393,-0.0,-7.517026290315698e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,9.890081855701284e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138061523437,0.0,0.0,0.000104147438833,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,7.692306098761037e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,0.0001041473296936,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128601074219,0.0,0.0,0.0004940291400998,284.66558837890625,294.1499938964844,289.7284851074219,283.9749450683594,292.08599853515625,289.80572509765625,284.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538223432376,1.2157865825201952e-08,0.0010538102360442,-0.0308948960155248,0.0,0.0,0.0,-0.0108399828895926,60.0,3.616928577423096,-0.0,-7.571731686084604e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
