time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263520,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,9.890081855701284e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138061523437,0.0,0.0,0.000104147438833,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,7.692306098761037e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,0.0001041473296936,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128601074219,0.0,0.0,0.0004940291400998,284.66558837890625,294.1499938964844,289.7284851074219,283.9749450683594,292.08599853515625,289.80572509765625,284.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538223432376,1.2157865825201952e-08,0.0010538102360442,-0.0308948960155248,0.0,0.0,0.0,-0.0108399828895926,60.0,3.616928577423096,-0.0,-7.571731686084604e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,9.88866959232837e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71240234375,0.0,0.0,0.0001041325667756,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,7.691207429161295e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.712158203125,0.0,0.0,0.0001041324576362,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71148681640625,0.0,0.0,0.0004939585924148,284.6644897460937,294.1499938964844,289.6947326660156,283.9266052246094,292.041748046875,289.7667541503906,284.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536727495491,1.2140195515542018e-08,0.0010536606423556,-0.03084865398705,0.0,0.0,0.0,-0.0108312303200364,60.0,3.59644627571106,-0.0,-7.569560267484121e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,9.88866959232837e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71240234375,0.0,0.0,0.0001041325667756,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,7.691207429161295e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.712158203125,0.0,0.0,0.0001041324576362,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71148681640625,0.0,0.0,0.0004939585924148,284.6644897460937,294.1499938964844,289.6947326660156,283.9266052246094,292.041748046875,289.7667541503906,284.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536727495491,1.2140195515542018e-08,0.0010536606423556,-0.03084865398705,0.0,0.0,0.0,-0.0108312303200364,60.0,3.59644627571106,-0.0,-7.569560267484121e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115783691406,0.0,0.0,9.863112063612788e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71173095703125,0.0,0.0,0.0001038634291035,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119140625,0.0,0.0,7.671329512959346e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71148681640625,0.0,0.0,0.0001038633272401,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107849121094,0.0,0.0,0.000492681923788,284.6639709472656,294.1499938964844,289.6779479980469,283.9027404785156,292.019775390625,289.7486267089844,284.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509509593248,1.1821712497805949e-08,0.0010509392013773,-0.0300152190029621,0.0,0.0,0.0,-0.0106733543798327,60.0,3.579340934753418,-0.0,-7.530478995931844e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109069824219,0.0,0.0,9.83417412498966e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,0.0001035586974467,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,7.648822065675631e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,0.0001035585955833,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,0.0004912364529445,284.6634521484375,294.1499938964844,289.66119384765625,283.879150390625,291.9978942871094,289.7311096191406,284.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478671174496,1.1461112059407697e-08,0.0010478555923327,-0.0290714967995882,0.0,0.0,0.0,-0.0104945888742804,60.0,3.559553384780884,-0.0,-7.4863514498702e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095947265625,0.0,0.0,9.77402087301016e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.0,0.0,0.0001029252525768,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,7.602035475429147e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,0.0001029251507134,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.0,0.0,0.0004882316861767,284.6624755859375,294.1499938964844,289.6277770996094,283.8328552246094,291.9544677734375,289.6979064941406,284.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414568241685,1.0711533882101776e-08,0.0010414461139589,-0.0271095428615808,0.0,0.0,0.0,-0.0101229911670088,60.0,3.515032768249512,-0.0,-7.395038181812198e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095947265625,0.0,0.0,9.77402087301016e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.0,0.0,0.0001029252525768,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,7.602035475429147e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,0.0001029251507134,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.0,0.0,0.0004882316861767,284.6624755859375,294.1499938964844,289.6277770996094,283.8328552246094,291.9544677734375,289.6979064941406,284.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414568241685,1.0711533882101776e-08,0.0010414461139589,-0.0271095428615808,0.0,0.0,0.0,-0.0101229911670088,60.0,3.515032768249512,-0.0,-7.395038181812198e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,9.70753826550208e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,0.0001022251599351,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70867919921875,0.0,0.0,7.550326699856669e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,0.0001022250653477,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70758056640625,0.0,0.0,0.0004849107936024,284.6615295410156,294.1499938964844,289.5944519042969,283.7880249023437,291.9114685058594,289.66650390625,284.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343726025894,9.883110330122236e-09,0.001034362707287,-0.0249408595263957,0.0,0.0,0.0,-0.0097123077139258,60.0,3.467182159423828,-0.0,-7.294771364740883e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,9.70753826550208e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,0.0001022251599351,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70867919921875,0.0,0.0,7.550326699856669e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,0.0001022250653477,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70758056640625,0.0,0.0,0.0004849107936024,284.6615295410156,294.1499938964844,289.5944519042969,283.7880249023437,291.9114685058594,289.66650390625,284.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343726025894,9.883110330122236e-09,0.001034362707287,-0.0249408595263957,0.0,0.0,0.0,-0.0097123077139258,60.0,3.467182159423828,-0.0,-7.294771364740883e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071228027344,0.0,0.0,9.64039718382992e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.707275390625,0.0,0.0,0.0001015181260299,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074890136719,0.0,0.0,7.498105696868151e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070617675781,0.0,0.0,0.0001015180314425,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.0,0.0,0.0004815569554921,284.6606750488281,294.1499938964844,289.56109619140625,283.74493408203125,291.8689880371094,289.63677978515625,284.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272178333252,9.046480897723086e-09,0.0010272088693454,-0.0227503441274166,0.0,0.0,0.0,-0.0092975553125143,60.0,3.4180195331573486,-0.0,-7.194205409177813e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071228027344,0.0,0.0,9.64039718382992e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.707275390625,0.0,0.0,0.0001015181260299,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074890136719,0.0,0.0,7.498105696868151e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070617675781,0.0,0.0,0.0001015180314425,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.0,0.0,0.0004815569554921,284.6606750488281,294.1499938964844,289.56109619140625,283.74493408203125,291.8689880371094,289.63677978515625,284.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272178333252,9.046480897723086e-09,0.0010272088693454,-0.0227503441274166,0.0,0.0,0.0,-0.0092975553125143,60.0,3.4180195331573486,-0.0,-7.194205409177813e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059631347656,0.0,0.0,9.576060983818024e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70611572265625,0.0,0.0,0.0001008406325126,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.706298828125,0.0,0.0,7.448066025972366e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,0.0001008405379252,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,0.0004783432523254,284.65985107421875,294.1499938964844,289.5276794433594,283.7038879394531,291.8269348144531,289.6081848144531,284.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203619021922,8.244811056101753e-09,0.0010203536367043,-0.0206510573625564,0.0,0.0,0.0,-0.0089001320302486,60.0,3.3693528175354004,-0.0,-7.098495302670926e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059631347656,0.0,0.0,9.576060983818024e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70611572265625,0.0,0.0,0.0001008406325126,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.706298828125,0.0,0.0,7.448066025972366e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,0.0001008405379252,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,0.0004783432523254,284.65985107421875,294.1499938964844,289.5276794433594,283.7038879394531,291.8269348144531,289.6081848144531,284.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203619021922,8.244811056101753e-09,0.0010203536367043,-0.0206510573625564,0.0,0.0,0.0,-0.0089001320302486,60.0,3.3693528175354004,-0.0,-7.098495302670926e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054138183594,0.0,0.0,9.546339424559848e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,0.0001005276499199,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70574951171875,0.0,0.0,7.424948853440583e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,0.0001005275553325,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046813964844,0.0,0.0,0.0004768586077261,284.65948486328125,294.1499938964844,289.51092529296875,283.6842041015625,291.8060607910156,289.5942687988281,284.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171944741159,7.874462859547293e-09,0.0010171866742894,-0.0196811556816101,0.0,0.0,0.0,-0.0087165338918566,60.0,3.3457159996032715,-0.0,-7.054496364844455e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048645019531,0.0,0.0,9.518469596514478e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,0.0001002341668936,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,7.403271592920646e-05,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048034667969,0.0,0.0,0.0001002340723061,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,0.0004754664259962,284.6591186523437,294.1499938964844,289.494140625,283.6651306152344,291.7852783203125,289.5805358886719,284.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142244864255,7.527184209266125e-09,0.0010142169194296,-0.0187716223299503,0.0,0.0,0.0,-0.0085443723946809,60.0,3.322672367095948,-0.0,-7.013362335328567e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,9.469538053963332e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,9.971889085136354e-05,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,7.365213969023898e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,9.971880353987216e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030944824219,0.0,0.0,0.0004730222281068,284.6584167480469,294.1499938964844,289.4603881835937,283.6289978027344,291.7439880371094,289.5534973144531,284.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090098949149,6.9174648231751235e-09,0.0010090029099956,-0.0171746350824832,0.0,0.0,0.0,-0.0082421069964766,60.0,3.278656482696533,-0.0,-6.941433383644835e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,9.469538053963332e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,9.971889085136354e-05,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,7.365213969023898e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,9.971880353987216e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030944824219,0.0,0.0,0.0004730222281068,284.6584167480469,294.1499938964844,289.4603881835937,283.6289978027344,291.7439880371094,289.5534973144531,284.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090098949149,6.9174648231751235e-09,0.0010090029099956,-0.0171746350824832,0.0,0.0,0.0,-0.0082421069964766,60.0,3.278656482696533,-0.0,-6.941433383644835e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,9.42862025112845e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.0,0.0,9.92880086414516e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030944824219,0.0,0.0,7.333388202823699e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,9.92879140540026e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.0,0.0,0.0004709782951977,284.65777587890625,294.1499938964844,289.4263916015625,283.5957336425781,291.7030029296875,289.5268249511719,284.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046492097899,6.407592678669971e-09,0.0010046428069472,-0.0158390719443559,0.0,0.0,0.0,-0.0079893404617905,60.0,3.237626314163208,-0.0,-6.881568737071575e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,9.42862025112845e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.0,0.0,9.92880086414516e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030944824219,0.0,0.0,7.333388202823699e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,9.92879140540026e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.0,0.0,0.0004709782951977,284.65777587890625,294.1499938964844,289.4263916015625,283.5957336425781,291.7030029296875,289.5268249511719,284.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046492097899,6.407592678669971e-09,0.0010046428069472,-0.0158390719443559,0.0,0.0,0.0,-0.0079893404617905,60.0,3.237626314163208,-0.0,-6.881568737071575e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,9.397151734447108e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.0,0.0,9.895663242787124e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.0,0.0,7.308912609005347e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,9.895653784042224e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011108398437,0.0,0.0,0.0004694063973147,284.6571655273437,294.1499938964844,289.3920593261719,283.56561279296875,291.6623229980469,289.5001525878906,284.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012955171987,6.015461906372366e-09,0.001001289463602,-0.0148118631914258,0.0,0.0,0.0,-0.0077949427068233,60.0,3.1998682022094727,-0.0,-6.835703914020996e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,9.397151734447108e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.0,0.0,9.895663242787124e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.0,0.0,7.308912609005347e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,9.895653784042224e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011108398437,0.0,0.0,0.0004694063973147,284.6571655273437,294.1499938964844,289.3920593261719,283.56561279296875,291.6623229980469,289.5001525878906,284.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012955171987,6.015461906372366e-09,0.001001289463602,-0.0148118631914258,0.0,0.0,0.0,-0.0077949427068233,60.0,3.1998682022094727,-0.0,-6.835703914020996e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,9.37250952119939e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70098876953125,0.0,0.0,9.869712812360376e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.701171875,0.0,0.0,7.289746281458065e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,9.86970408121124e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0004681754799094,284.6566162109375,294.1499938964844,289.3572998046875,283.5389404296875,291.6218566894531,289.4732971191406,284.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998669071123,5.708378658653146e-09,0.0009986633667722,-0.0140074091032147,0.0,0.0,0.0,-0.0076427073217928,60.0,3.1645073890686035,-0.0,-6.799893270681423e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,9.37250952119939e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70098876953125,0.0,0.0,9.869712812360376e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.701171875,0.0,0.0,7.289746281458065e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,9.86970408121124e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0004681754799094,284.6566162109375,294.1499938964844,289.3572998046875,283.5389404296875,291.6218566894531,289.4732971191406,284.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998669071123,5.708378658653146e-09,0.0009986633667722,-0.0140074091032147,0.0,0.0,0.0,-0.0076427073217928,60.0,3.1645073890686035,-0.0,-6.799893270681423e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,9.362679702462628e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005310058594,0.0,0.0,9.85936203505844e-05,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007141113281,0.0,0.0,7.282101432792842e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003479003906,0.0,0.0,9.859353303909302e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,0.0004676844982896,284.6563720703125,294.1499938964844,289.3397521972656,283.5269775390625,291.6016845703125,289.4596862792969,284.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976214496418,5.5858846437217835e-09,0.0009976158617064,-0.0136865088716149,0.0,0.0,0.0,-0.0075819813646376,60.0,3.1476783752441406,-0.0,-6.785634809602925e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,9.354507346870378e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,9.850756032392384e-05,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002868652344,0.0,0.0,7.27574442862533e-05,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,9.850747301243246e-05,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69927978515625,0.0,0.0,0.0004672762588597,284.6561279296875,294.1499938964844,289.32208251953125,283.5159606933594,291.5815734863281,289.4459228515625,284.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967503137886,5.484032339353462e-09,0.0009967448422685,-0.0134196802973747,0.0,0.0,0.0,-0.0075314878486096,60.0,3.1314096450805664,-0.0,-6.77379077274054e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990966796875,0.0,0.0,9.341636177850889e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6992492675781,0.0,0.0,9.837202378548682e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69940185546875,0.0,0.0,7.265733438543975e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.837193647399543e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,0.0004666333261411,284.6556701660156,294.1499938964844,289.2863464355469,283.4969482421875,291.5414428710937,289.4178466796875,284.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953781263902,5.323613549990114e-09,0.0009953728877007,-0.0129994172602891,0.0,0.0,0.0,-0.0074519603513181,60.0,3.1000397205352783,-0.0,-6.755156789495231e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990966796875,0.0,0.0,9.341636177850889e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6992492675781,0.0,0.0,9.837202378548682e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69940185546875,0.0,0.0,7.265733438543975e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.837193647399543e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,0.0004666333261411,284.6556701660156,294.1499938964844,289.2863464355469,283.4969482421875,291.5414428710937,289.4178466796875,284.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953781263902,5.323613549990114e-09,0.0009953728877007,-0.0129994172602891,0.0,0.0,0.0,-0.0074519603513181,60.0,3.1000397205352783,-0.0,-6.755156789495231e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.0,0.0,9.332673653261736e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,9.827764006331564e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985778808594,0.0,0.0,7.258762343553826e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982116699219,0.0,0.0,9.827756002778187e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976013183594,0.0,0.0,0.000466185651021,284.6552429199219,294.1499938964844,289.25,283.482177734375,291.5014038085937,289.388916015625,284.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994422705844,5.211896247914183e-09,0.0009944174671545,-0.0127067370340228,0.0,0.0,0.0,-0.0073965769261121,60.0,3.069908857345581,-0.0,-6.742195068909497e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.0,0.0,9.332673653261736e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,9.827764006331564e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985778808594,0.0,0.0,7.258762343553826e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982116699219,0.0,0.0,9.827756002778187e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976013183594,0.0,0.0,0.000466185651021,284.6552429199219,294.1499938964844,289.25,283.482177734375,291.5014038085937,289.388916015625,284.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994422705844,5.211896247914183e-09,0.0009944174671545,-0.0127067370340228,0.0,0.0,0.0,-0.0073965769261121,60.0,3.069908857345581,-0.0,-6.742195068909497e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,9.325393330072984e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,9.820097329793498e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,7.253099465742707e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,9.82008859864436e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69683837890625,0.0,0.0,0.0004658219695556,284.6548767089844,294.1499938964844,289.2133483886719,283.4698791503906,291.4614562988281,289.359130859375,284.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211319629373975e-09,0.0009936413262039,-0.0124689489603042,0.0,0.0,0.0,-0.0073515810072422,60.0,3.0404860973358154,-0.0,-6.73167335207836e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,9.325393330072984e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,9.820097329793498e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,7.253099465742707e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,9.82008859864436e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69683837890625,0.0,0.0,0.0004658219695556,284.6548767089844,294.1499938964844,289.2133483886719,283.4698791503906,291.4614562988281,289.359130859375,284.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211319629373975e-09,0.0009936413262039,-0.0124689489603042,0.0,0.0,0.0,-0.0073515810072422,60.0,3.0404860973358154,-0.0,-6.73167335207836e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967468261719,0.0,0.0,9.318224329035728e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968688964844,0.0,0.0,9.81254779617302e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,7.247523899422958e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0,9.812539792619646e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,0.0004654638760257,284.6545715332031,294.1499938964844,289.1766662597656,283.45819091796875,291.421630859375,289.32867431640625,284.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.0317616739903315e-09,0.0009928770596161,-0.012234809808433,0.0,0.0,0.0,-0.0073072761297225,60.0,3.011337995529175,-0.0,-6.721321454961071e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967468261719,0.0,0.0,9.318224329035728e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968688964844,0.0,0.0,9.81254779617302e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,7.247523899422958e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0,9.812539792619646e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,0.0004654638760257,284.6545715332031,294.1499938964844,289.1766662597656,283.45819091796875,291.421630859375,289.32867431640625,284.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.0317616739903315e-09,0.0009928770596161,-0.012234809808433,0.0,0.0,0.0,-0.0073072761297225,60.0,3.011337995529175,-0.0,-6.721321454961071e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,9.314627095591276e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965026855469,0.0,0.0,9.808759932639076e-05,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0,7.244725566124544e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,9.808751929085702e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,0.0004652842180803,284.6544189453125,294.1499938964844,289.1583251953125,283.4525451660156,291.4017333984375,289.3132019042969,284.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924985934048,4.986918433758092e-09,0.000992493587546,-0.0121173243969678,0.0,0.0,0.0,-0.0072850449942052,60.0,2.996819972991944,-0.0,-6.716130229733609e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960144042969,0.0,0.0,9.310995665146038e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,9.804935689317062e-05,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,7.241901039378718e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,9.804927685763688e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954040527344,0.0,0.0,0.0004651028139051,284.654296875,294.1499938964844,289.1400146484375,283.4470520019531,291.3818664550781,289.2976379394531,284.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921113960444,4.941647091527557e-09,0.0009921065066009,-0.0119987176731228,0.0,0.0,0.0,-0.0072626019828021,60.0,2.9823157787323,-0.0,-6.71089139814285e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,9.303607657784596e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,9.797155507840216e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956481933594,0.0,0.0,7.236154488055035e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,9.79714750428684e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,0.0004647337773349,284.654052734375,294.1499938964844,289.10333251953125,283.4364318847656,291.3421936035156,289.2663269042969,284.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.849548762564382e-09,0.0009913189569488,-0.0117574278265237,0.0,0.0,0.0,-0.0072169452905654,60.0,2.9533252716064453,-0.0,-6.700239651991069e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,9.303607657784596e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,9.797155507840216e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956481933594,0.0,0.0,7.236154488055035e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,9.79714750428684e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,0.0004647337773349,284.654052734375,294.1499938964844,289.10333251953125,283.4364318847656,291.3421936035156,289.2663269042969,284.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.849548762564382e-09,0.0009913189569488,-0.0117574278265237,0.0,0.0,0.0,-0.0072169452905654,60.0,2.9533252716064453,-0.0,-6.700239651991069e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,9.2959962785244e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,9.789140312932432e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,7.230234768940136e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69464111328125,0.0,0.0,9.789132309379056e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0,0.0004643535648938,284.6538391113281,294.1499938964844,289.0666809082031,283.4263610839844,291.3025817871094,289.2347412109375,284.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754668214701496e-09,0.000990507658571,-0.011508846655488,0.0,0.0,0.0,-0.0071699088439345,60.0,2.924344062805176,-0.0,-6.689275267035556e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,9.2959962785244e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,9.789140312932432e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,7.230234768940136e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69464111328125,0.0,0.0,9.789132309379056e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0,0.0004643535648938,284.6538391113281,294.1499938964844,289.0666809082031,283.4263610839844,291.3025817871094,289.2347412109375,284.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754668214701496e-09,0.000990507658571,-0.011508846655488,0.0,0.0,0.0,-0.0071699088439345,60.0,2.924344062805176,-0.0,-6.689275267035556e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
