time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265860,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0,9.288119326811284e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,9.7808449936565e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943664550781,0.0,0.0,7.224107685033232e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,9.780837717698888e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0004639601102098,284.6536865234375,294.1499938964844,289.0299987792969,283.416748046875,291.2630920410156,289.2030334472656,284.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656478314046808e-09,0.0009896679548546,-0.0112515920773148,0.0,0.0,0.0,-0.0071212318725883,60.0,2.895350933074951,-0.0,-6.677938557686502e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0,9.288119326811284e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,9.7808449936565e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943664550781,0.0,0.0,7.224107685033232e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,9.780837717698888e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0004639601102098,284.6536865234375,294.1499938964844,289.0299987792969,283.416748046875,291.2630920410156,289.2030334472656,284.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656478314046808e-09,0.0009896679548546,-0.0112515920773148,0.0,0.0,0.0,-0.0071212318725883,60.0,2.895350933074951,-0.0,-6.677938557686502e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,9.279954247176649e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936340332031,0.0,0.0,9.77224699454382e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937866210937,0.0,0.0,7.217757229227573e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934509277344,0.0,0.0,9.772238990990444e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,0.0004635522491298,284.653564453125,294.1499938964844,288.99334716796875,283.4076232910156,291.2236633300781,289.1712646484375,284.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.866335868835449,-0.0,-6.666196838978068e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,9.279954247176649e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936340332031,0.0,0.0,9.77224699454382e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937866210937,0.0,0.0,7.217757229227573e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934509277344,0.0,0.0,9.772238990990444e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,0.0004635522491298,284.653564453125,294.1499938964844,288.99334716796875,283.4076232910156,291.2236633300781,289.1712646484375,284.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.866335868835449,-0.0,-6.666196838978068e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,9.275742922909558e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,9.767812298377976e-05,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,7.214481593109667e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69317626953125,0.0,0.0,9.767805022420362e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.692626953125,0.0,0.0,0.0004633419157471,284.6535339355469,294.1499938964844,288.9750061035156,283.4032592773437,291.2040100097656,289.1553649902344,284.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883532766252,4.502211048418303e-09,0.0009883487364277,-0.0108474129810929,0.0,0.0,0.0,-0.0070447544567286,60.0,2.85181736946106,-0.0,-6.660145857040335e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929626464844,0.0,0.0,9.27147557376884e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,9.763318666955456e-05,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,7.211162301246077e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,9.76331066340208e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,0.000463128730189,284.65350341796875,294.1499938964844,288.9566650390625,283.3989562988281,291.1843566894531,289.1394958496094,284.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878983255475,4.449015822416413e-09,0.00098789378535,-0.0107080414891242,0.0,0.0,0.0,-0.0070183831267058,60.0,2.837294101715088,-0.0,-6.654016004858931e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,9.262768435291946e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69256591796875,0.0,0.0,9.754149505170062e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,7.204389839898795e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,9.754142229212448e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,0.0004626938316505,284.6534423828125,294.1499938964844,288.9200134277344,283.3907470703125,291.14508056640625,289.1078186035156,284.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.340490189491675e-09,0.000986965955235,-0.010423700325191,0.0,0.0,0.0,-0.0069645829498767,60.0,2.808236122131348,-0.0,-6.641518979222384e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,9.262768435291946e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69256591796875,0.0,0.0,9.754149505170062e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,7.204389839898795e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,9.754142229212448e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,0.0004626938316505,284.6534423828125,294.1499938964844,288.9200134277344,283.3907470703125,291.14508056640625,289.1078186035156,284.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.340490189491675e-09,0.000986965955235,-0.010423700325191,0.0,0.0,0.0,-0.0069645829498767,60.0,2.808236122131348,-0.0,-6.641518979222384e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,9.25378262763843e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921081542969,0.0,0.0,9.744686394697057e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922302246094,0.0,0.0,7.19740055501461e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,9.74467911873944e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,0.0004622449341695,284.6534423828125,294.1499938964844,288.8833312988281,283.3829345703125,291.1059265136719,289.0762634277344,284.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.2284833412509215e-09,0.0009860082063823,-0.0101302359253168,0.0,0.0,0.0,-0.0069090561009943,60.0,2.779163122177124,-0.0,-6.628633286709373e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,9.25378262763843e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921081542969,0.0,0.0,9.744686394697057e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922302246094,0.0,0.0,7.19740055501461e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,9.74467911873944e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,0.0004622449341695,284.6534423828125,294.1499938964844,288.8833312988281,283.3829345703125,291.1059265136719,289.0762634277344,284.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.2284833412509215e-09,0.0009860082063823,-0.0101302359253168,0.0,0.0,0.0,-0.0069090561009943,60.0,2.779163122177124,-0.0,-6.628633286709373e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,9.244588000001386e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,9.7350035503041e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,7.19024901627563e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,9.734996274346486e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6909484863281,0.0,0.0,0.0004617856466211,284.6534729003906,294.1499938964844,288.8466796875,283.3755187988281,291.0668334960937,289.044921875,284.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.1138807915785955e-09,0.0009850282222032,-0.009829968214035,0.0,0.0,0.0,-0.006852242629975,60.0,2.7500877380371094,-0.0,-6.615461956016588e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,9.244588000001386e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,9.7350035503041e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,7.19024901627563e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,9.734996274346486e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6909484863281,0.0,0.0,0.0004617856466211,284.6534729003906,294.1499938964844,288.8466796875,283.3755187988281,291.0668334960937,289.044921875,284.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.1138807915785955e-09,0.0009850282222032,-0.009829968214035,0.0,0.0,0.0,-0.006852242629975,60.0,2.7500877380371094,-0.0,-6.615461956016588e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,9.235225297743456e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,9.72514462773688e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,7.182966510299593e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,9.725137351779269e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,0.0004613179771695,284.6535339355469,294.1499938964844,288.8099975585937,283.36846923828125,291.02783203125,289.0138244628906,284.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.9971879139955035e-09,0.0009840303100645,-0.0095242196694016,0.0,0.0,0.0,-0.0067943925969302,60.0,2.721023797988892,-0.0,-6.602063962191096e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,9.235225297743456e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,9.72514462773688e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,7.182966510299593e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,9.725137351779269e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,0.0004613179771695,284.6535339355469,294.1499938964844,288.8099975585937,283.36846923828125,291.02783203125,289.0138244628906,284.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.9971879139955035e-09,0.0009840303100645,-0.0095242196694016,0.0,0.0,0.0,-0.0067943925969302,60.0,2.721023797988892,-0.0,-6.602063962191096e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,9.230485738953575e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,9.720153320813552e-05,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,7.179280510172248e-05,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,9.720146044855936e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,0.0004610812466125,284.6535949707031,294.1499938964844,288.7916564941406,283.3651123046875,291.00836181640625,288.9984130859375,284.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983529142104,3.938116499568878e-09,0.0009835251839831,-0.0093694468960165,0.0,0.0,0.0,-0.0067651085555553,60.0,2.706506490707397,-0.0,-6.595286805577416e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69073486328125,0.0,0.0,9.225734538631514e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,9.7151510999538e-05,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,7.175585051300004e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,9.715143823996186e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,0.000460843933979,284.6536560058594,294.1499938964844,288.7733459472656,283.3617858886719,290.9889221191406,288.9830627441406,284.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830226190388,3.878905197041149e-09,0.0009830187773332,-0.009214305318892,0.0,0.0,0.0,-0.0067357546649873,60.0,2.691997528076172,-0.0,-6.588496859194494e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,9.216209582518786e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,9.705119737191126e-05,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,7.168176671257243e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,9.705113188829272e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,0.0004603681445587,284.6537780761719,294.1499938964844,288.7366638183594,283.35546875,290.9500732421875,288.9525146484375,284.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760184608125883e-09,0.0009820036357268,-0.0089032398536801,0.0,0.0,0.0,-0.0066768997348845,60.0,2.6630024909973145,-0.0,-6.574894229061101e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,9.216209582518786e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,9.705119737191126e-05,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,7.168176671257243e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,9.705113188829272e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,0.0004603681445587,284.6537780761719,294.1499938964844,288.7366638183594,283.35546875,290.9500732421875,288.9525146484375,284.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760184608125883e-09,0.0009820036357268,-0.0089032398536801,0.0,0.0,0.0,-0.0066768997348845,60.0,2.6630024909973145,-0.0,-6.574894229061101e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,9.20667007449083e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,9.695074550108984e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.0,0.0,7.160756649682298e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,9.69506727415137e-05,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,0.0004598916275426,284.6539611816406,294.1499938964844,288.70001220703125,283.34942626953125,290.91131591796875,288.9223327636719,284.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.641291490552589e-09,0.0009809869807213,-0.0085917189717292,0.0,0.0,0.0,-0.0066179591231048,60.0,2.634075403213501,-0.0,-6.561285204043088e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,9.20667007449083e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,9.695074550108984e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.0,0.0,7.160756649682298e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,9.69506727415137e-05,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,0.0004598916275426,284.6539611816406,294.1499938964844,288.70001220703125,283.34942626953125,290.91131591796875,288.9223327636719,284.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.641291490552589e-09,0.0009809869807213,-0.0085917189717292,0.0,0.0,0.0,-0.0066179591231048,60.0,2.634075403213501,-0.0,-6.561285204043088e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,9.19718513614498e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,9.685086115496232e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,7.153379556257278e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,9.68507956713438e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,0.0004594178462866,284.6541748046875,294.1499938964844,288.663330078125,283.3437194824219,290.8726501464844,288.8925476074219,284.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799796389415,3.5230789396933915e-09,0.0009799761464819,-0.0082819797098636,0.0,0.0,0.0,-0.0065593561157584,60.0,2.6052281856536865,-0.0,-6.547768549580725e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,9.19718513614498e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,9.685086115496232e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,7.153379556257278e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,9.68507956713438e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,0.0004594178462866,284.6541748046875,294.1499938964844,288.663330078125,283.3437194824219,290.8726501464844,288.8925476074219,284.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799796389415,3.5230789396933915e-09,0.0009799761464819,-0.0082819797098636,0.0,0.0,0.0,-0.0065593561157584,60.0,2.6052281856536865,-0.0,-6.547768549580725e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.187810064759104e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,9.675213368609548e-05,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,7.146086863940582e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,9.675206820247696e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0004589495365507,284.6544189453125,294.1499938964844,288.6266784667969,283.3382568359375,290.83404541015625,288.8631286621094,284.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978980329819,3.4062281883961987e-09,0.0009789769537746,-0.0079758064821362,0.0,0.0,0.0,-0.0065014278516173,60.0,2.5764763355255127,-0.0,-6.53442100428947e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.187810064759104e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,9.675213368609548e-05,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,7.146086863940582e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,9.675206820247696e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0004589495365507,284.6544189453125,294.1499938964844,288.6266784667969,283.3382568359375,290.83404541015625,288.8631286621094,284.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978980329819,3.4062281883961987e-09,0.0009789769537746,-0.0079758064821362,0.0,0.0,0.0,-0.0065014278516173,60.0,2.5764763355255127,-0.0,-6.53442100428947e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,9.18318546609953e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.670343570178376e-05,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,7.142490358091891e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,9.670337021816522e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,0.0004587185394484,284.654541015625,294.1499938964844,288.6083374023437,283.33563232421875,290.8147888183594,288.8485717773437,284.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784875437617,3.348592736429623e-09,0.0009784841677173,-0.0078247878700494,0.0,0.0,0.0,-0.0064728562720119,60.0,2.562143325805664,-0.0,-6.527842799641803e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893005371094,0.0,0.0,9.178597247228026e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,9.665512334322555e-05,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,7.138921500882134e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,9.665505058364944e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6887512207031,0.0,0.0,0.0004584893467836,284.6546936035156,294.1499938964844,288.5899963378906,283.33306884765625,290.7955322265625,288.8341064453125,284.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779984829947,3.291410033412489e-09,0.0009779952233657,-0.0076749557629227,0.0,0.0,0.0,-0.0064445082098245,60.0,2.547836303710937,-0.0,-6.52131930678479e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,9.169531404040754e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,9.655964822741224e-05,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,7.131870370358229e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,9.655958274379373e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,0.0004580364911817,284.6549987792969,294.1499938964844,288.5533447265625,283.328125,290.7570495605469,288.80535888671875,284.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.1784155307690302e-09,0.0009770286269485,-0.0073788831941783,0.0,0.0,0.0,-0.006388490088284,60.0,2.519274473190308,-0.0,-6.508437877528196e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,9.169531404040754e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,9.655964822741224e-05,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,7.131870370358229e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,9.655958274379373e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,0.0004580364911817,284.6549987792969,294.1499938964844,288.5533447265625,283.328125,290.7570495605469,288.80535888671875,284.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.1784155307690302e-09,0.0009770286269485,-0.0073788831941783,0.0,0.0,0.0,-0.006388490088284,60.0,2.519274473190308,-0.0,-6.508437877528196e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,9.160750778391956e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,9.64671853580512e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68914794921875,0.0,0.0,7.125040428945795e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,9.646711987443268e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,0.0004575978964567,284.65533447265625,294.1499938964844,288.51666259765625,283.32342529296875,290.7186584472656,288.7770690917969,284.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760960238054,3.068981069276333e-09,0.0009760929387994,-0.0070921354927122,0.0,0.0,0.0,-0.0063342391513288,60.0,2.490858316421509,-0.0,-6.495974957942964e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,9.160750778391956e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,9.64671853580512e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68914794921875,0.0,0.0,7.125040428945795e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,9.646711987443268e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,0.0004575978964567,284.65533447265625,294.1499938964844,288.51666259765625,283.32342529296875,290.7186584472656,288.7770690917969,284.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760960238054,3.068981069276333e-09,0.0009760929387994,-0.0070921354927122,0.0,0.0,0.0,-0.0063342391513288,60.0,2.490858316421509,-0.0,-6.495974957942964e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6887512207031,0.0,0.0,9.15221098694019e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,9.63772545219399e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,7.118398207239807e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,9.637718903832138e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,0.0004571713216137,284.6556701660156,294.1499938964844,288.4800109863281,283.31890869140625,290.6802978515625,288.74908447265625,284.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975185597781,2.962543543816309e-09,0.0009751826291903,-0.0068132397718727,0.0,0.0,0.0,-0.0062814727425575,60.0,2.4625558853149414,-0.0,-6.483864467554667e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6887512207031,0.0,0.0,9.15221098694019e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,9.63772545219399e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,7.118398207239807e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,9.637718903832138e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,0.0004571713216137,284.6556701660156,294.1499938964844,288.4800109863281,283.31890869140625,290.6802978515625,288.74908447265625,284.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975185597781,2.962543543816309e-09,0.0009751826291903,-0.0068132397718727,0.0,0.0,0.0,-0.0062814727425575,60.0,2.4625558853149414,-0.0,-6.483864467554667e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,9.144122304860502e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6887512207031,0.0,0.0,9.629207488615066e-05,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,7.112107414286584e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,9.629201667848974e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,0.0004567673022393,284.65606689453125,294.1499938964844,288.4433288574219,283.3145751953125,290.6420288085937,288.7216491699219,284.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743236005306,2.8617321845558763e-09,0.0009743206901475,-0.0065490845590829,0.0,0.0,0.0,-0.006231497041881,60.0,2.4344518184661865,-0.0,-6.47240483431233e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,9.144122304860502e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6887512207031,0.0,0.0,9.629207488615066e-05,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,7.112107414286584e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,9.629201667848974e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,0.0004567673022393,284.65606689453125,294.1499938964844,288.4433288574219,283.3145751953125,290.6420288085937,288.7216491699219,284.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743236005306,2.8617321845558763e-09,0.0009743206901475,-0.0065490845590829,0.0,0.0,0.0,-0.006231497041881,60.0,2.4344518184661865,-0.0,-6.47240483431233e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,9.140110341832042e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,9.624983067624272e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,7.10898675606586e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,9.624976519262418e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880798339844,0.0,0.0,0.0004565668932627,284.6562805175781,294.1499938964844,288.42498779296875,283.3124694824219,290.6229248046875,288.7079772949219,284.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738960070535,2.811727073392944e-09,0.0009738932130858,-0.0064180558547377,0.0,0.0,0.0,-0.0062067075632512,60.0,2.4204113483428955,-0.0,-6.466724045139928e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,9.13628318812698e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,9.620952187106012e-05,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68878173828125,0.0,0.0,7.106009434210137e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884765625,0.0,0.0,9.620946366339922e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.0,0.0,0.0004563757102005,284.656494140625,294.1499938964844,288.4066772460937,283.3104248046875,290.60382080078125,288.6944274902344,284.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734881459735,2.764025008872295e-09,0.0009734853520058,-0.0062930616550147,0.0,0.0,0.0,-0.0061830598860979,60.0,2.4064438343048096,-0.0,-6.461307577865227e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884765625,0.0,0.0,9.128898091148584e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,9.613175643607974e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,7.1002657932695e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.613169822841884e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68798828125,0.0,0.0,0.0004560068191494,284.65692138671875,294.1499938964844,288.3699951171875,283.3064270019531,290.5656433105469,288.6675720214844,284.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727005963213,2.6719824131049563e-09,0.0009726979187689,-0.0060518807731568,0.0,0.0,0.0,-0.0061374283395707,60.0,2.3786189556121826,-0.0,-6.450862599649554e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884765625,0.0,0.0,9.128898091148584e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,9.613175643607974e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,7.1002657932695e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.613169822841884e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68798828125,0.0,0.0,0.0004560068191494,284.65692138671875,294.1499938964844,288.3699951171875,283.3064270019531,290.5656433105469,288.6675720214844,284.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727005963213,2.6719824131049563e-09,0.0009726979187689,-0.0060518807731568,0.0,0.0,0.0,-0.0061374283395707,60.0,2.3786189556121826,-0.0,-6.450862599649554e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.121979383053258e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,9.605890227248892e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,7.09488449501805e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,9.60588367888704e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879272460937,0.0,0.0,0.0004556612111628,284.65740966796875,294.1499938964844,288.3333435058594,283.30255126953125,290.5275573730469,288.6410217285156,284.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719630470499,2.585743841265753e-09,0.0009719604859128,-0.0058259074576199,0.0,0.0,0.0,-0.006094675976783,60.0,2.350961208343506,-0.0,-6.441083399977289e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
