time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268200,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.121979383053258e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,9.605890227248892e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,7.09488449501805e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,9.60588367888704e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879272460937,0.0,0.0,0.0004556612111628,284.65740966796875,294.1499938964844,288.3333435058594,283.30255126953125,290.5275573730469,288.6410217285156,284.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719630470499,2.585743841265753e-09,0.0009719604859128,-0.0058259074576199,0.0,0.0,0.0,-0.006094675976783,60.0,2.350961208343506,-0.0,-6.441083399977289e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.11556271603331e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885070800781,0.0,0.0,9.5991330454126e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,7.08989318809472e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,9.599126497050749e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879272460937,0.0,0.0,0.0004553407197818,284.6579284667969,294.1499938964844,288.2966613769531,283.2987976074219,290.489501953125,288.6147766113281,284.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789906188,2.505764262750176e-09,0.0009712764876894,-0.0056163338012993,0.0,0.0,0.0,-0.0060550267808139,60.0,2.323485374450684,-0.0,-6.432021137925403e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.11556271603331e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885070800781,0.0,0.0,9.5991330454126e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,7.08989318809472e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,9.599126497050749e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879272460937,0.0,0.0,0.0004553407197818,284.6579284667969,294.1499938964844,288.2966613769531,283.2987976074219,290.489501953125,288.6147766113281,284.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789906188,2.505764262750176e-09,0.0009712764876894,-0.0056163338012993,0.0,0.0,0.0,-0.0060550267808139,60.0,2.323485374450684,-0.0,-6.432021137925403e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.109671373153104e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885070800781,0.0,0.0,9.592928836354986e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,7.085310789989308e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,9.592923015588894e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879577636719,0.0,0.0,0.0004550464218482,284.658447265625,294.1499938964844,288.260009765625,283.2951354980469,290.45147705078125,288.5887451171875,284.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706509299576,2.432326340340296e-09,0.0009706484852358,-0.0054239011369645,0.0,0.0,0.0,-0.0060186199843883,60.0,2.2961907386779785,-0.0,-6.423705656288804e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.109671373153104e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885070800781,0.0,0.0,9.592928836354986e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,7.085310789989308e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,9.592923015588894e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879577636719,0.0,0.0,0.0004550464218482,284.658447265625,294.1499938964844,288.260009765625,283.2951354980469,290.45147705078125,288.5887451171875,284.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706509299576,2.432326340340296e-09,0.0009706484852358,-0.0054239011369645,0.0,0.0,0.0,-0.0060186199843883,60.0,2.2961907386779785,-0.0,-6.423705656288804e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.106745710596442e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,9.58984819590114e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,7.083035598043352e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,9.589842375135048e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879577636719,0.0,0.0,0.0004549002915155,284.6587219238281,294.1499938964844,288.2416687011719,283.2933654785156,290.4324951171875,288.5757751464844,284.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703389951027,2.395862397364112e-09,0.0009703366085886,-0.0053283525630831,0.0,0.0,0.0,-0.006000543013215,60.0,2.2825515270233154,-0.0,-6.419578824079508e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,9.10431263037026e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,9.587285603629424e-05,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,7.081143121467903e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.587279782863334e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68798828125,0.0,0.0,0.0004547787539195,284.65899658203125,294.1499938964844,288.22332763671875,283.29156494140625,290.4135437011719,288.5628967285156,284.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700798545964,2.365527995706884e-09,0.0009700774680823,-0.0052488655783236,0.0,0.0,0.0,-0.0059855058789253,60.0,2.269060611724853,-0.0,-6.416146192123051e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884765625,0.0,0.0,9.101445903070272e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,9.5842668088153e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,7.078913040459156e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.584260988049208e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880187988281,0.0,0.0,0.0004546355630736,284.6593017578125,294.1499938964844,288.2027893066406,283.28961181640625,290.39227294921875,288.5484619140625,284.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697739151306,2.329794135391694e-09,0.0009697715868242,-0.0051552299410104,0.0,0.0,0.0,-0.0059677893295884,60.0,2.253910779953003,-0.0,-6.412104625042049e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885070800781,0.0,0.0,9.099642193177716e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,9.582367783878e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,7.077510235831141e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,9.582361963111909e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.0,0.0,0.0004545454576145,284.6595764160156,294.1499938964844,288.1866760253906,283.2880554199219,290.3756103515625,288.537109375,284.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695816552266,2.3073090105185644e-09,0.0009695793851278,-0.0050963102839887,0.0,0.0,0.0,-0.0059566427953541,60.0,2.242121934890747,-0.0,-6.409561592590762e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,9.095847053686156e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,9.578371100360528e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,7.074558379827067e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,9.578365279594436e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,0.0004543559043668,284.6601867675781,294.1499938964844,288.1499938964844,283.2846069335937,290.3376770019531,288.5111694335937,284.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691769955679,2.259992415432066e-09,0.0009691747254692,-0.0049723237752914,0.0,0.0,0.0,-0.0059331860393285,60.0,2.2148630619049072,-0.0,-6.40421262687596e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,9.095847053686156e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,9.578371100360528e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,7.074558379827067e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,9.578365279594436e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,0.0004543559043668,284.6601867675781,294.1499938964844,288.1499938964844,283.2846069335937,290.3376770019531,288.5111694335937,284.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691769955679,2.259992415432066e-09,0.0009691747254692,-0.0049723237752914,0.0,0.0,0.0,-0.0059331860393285,60.0,2.2148630619049072,-0.0,-6.40421262687596e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,9.093296102946624e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68878173828125,0.0,0.0,9.575684816809372e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,7.07257422618568e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,9.57567899604328e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,0.000454228487797,284.66082763671875,294.1499938964844,288.1101989746094,283.2789306640625,290.2997131347656,288.4845275878906,284.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689048747532,2.228177420349197e-09,0.000968902662862,-0.004888956900686,0.0,0.0,0.0,-0.0059174136258661,60.0,2.186437129974365,-0.0,-6.400617280633014e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,9.093296102946624e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68878173828125,0.0,0.0,9.575684816809372e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,7.07257422618568e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,9.57567899604328e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,0.000454228487797,284.66082763671875,294.1499938964844,288.1101989746094,283.2789306640625,290.2997131347656,288.4845275878906,284.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689048747532,2.228177420349197e-09,0.000968902662862,-0.004888956900686,0.0,0.0,0.0,-0.0059174136258661,60.0,2.186437129974365,-0.0,-6.400617280633014e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,9.09231894183904e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,9.574655996402726e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,7.071814616210759e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68878173828125,0.0,0.0,9.574650175636634e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,0.0004541796806734,284.6614685058594,294.1499938964844,288.064453125,283.2690124511719,290.2615966796875,288.45684814453125,284.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688003920018,2.215968963881209e-09,0.0009687981801107,-0.0048569659702479,0.0,0.0,0.0,-0.0059113609604537,60.0,2.1560404300689697,-0.0,-6.399237406640168e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,9.09231894183904e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,9.574655996402726e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,7.071814616210759e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68878173828125,0.0,0.0,9.574650175636634e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,0.0004541796806734,284.6614685058594,294.1499938964844,288.064453125,283.2690124511719,290.2615966796875,288.45684814453125,284.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688003920018,2.215968963881209e-09,0.0009687981801107,-0.0048569659702479,0.0,0.0,0.0,-0.0059113609604537,60.0,2.1560404300689697,-0.0,-6.399237406640168e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,9.092302934732288e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,9.574638534104452e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,7.071801519487053e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,9.574633440934122e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,0.0004541788657661,284.66180419921875,294.1499938964844,288.0395202636719,283.2625732421875,290.24249267578125,288.442626953125,284.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687983547337,2.215752248346803e-09,0.0009687961428426,-0.0048563983291387,0.0,0.0,0.0,-0.005911252927035,60.0,2.140181541442871,-0.0,-6.399213248187152e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,9.09285226953216e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,9.57521697273478e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,7.072229345794767e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,9.575211879564448e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,0.0004542063106782,284.6621398925781,294.1499938964844,288.0133056640625,283.2552185058594,290.22332763671875,288.42822265625,284.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688569116406,2.222581452215877e-09,0.0009688546997494,-0.0048742932267487,0.0,0.0,0.0,-0.0059146392159163,60.0,2.123687744140625,-0.0,-6.399984897598189e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,9.095524001168088e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,9.578030585544184e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,7.074306631693617e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,9.578024764778093e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,0.0004543397808447,284.662841796875,294.1499938964844,287.9572448730469,283.2378234863281,290.18475341796875,288.3967590332031,284.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414306871,2.25583351998182e-09,0.0009691391605883,-0.0049614259041845,0.0,0.0,0.0,-0.0059311240911483,60.0,2.0875322818756104,-0.0,-6.403742247584887e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,9.095524001168088e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,9.578030585544184e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,7.074306631693617e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,9.578024764778093e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,0.0004543397808447,284.662841796875,294.1499938964844,287.9572448730469,283.2378234863281,290.18475341796875,288.3967590332031,284.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414306871,2.25583351998182e-09,0.0009691391605883,-0.0049614259041845,0.0,0.0,0.0,-0.0059311240911483,60.0,2.0875322818756104,-0.0,-6.403742247584887e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,9.099894668906928e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,9.582632628735156e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,7.077705959090963e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,9.582627535564824e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,0.000454558088677,284.6635437011719,294.1499938964844,287.8967590332031,283.2172241210937,290.1457824707031,288.3623962402344,284.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696067427285,2.310252433801452e-09,0.000969604414422,-0.0051040234975516,0.0,0.0,0.0,-0.0059581017121672,60.0,2.0486621856689453,-0.0,-6.409894126591098e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,9.099894668906928e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,9.582632628735156e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,7.077705959090963e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,9.582627535564824e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,0.000454558088677,284.6635437011719,294.1499938964844,287.8967590332031,283.2172241210937,290.1457824707031,288.3623962402344,284.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696067427285,2.310252433801452e-09,0.000969604414422,-0.0051040234975516,0.0,0.0,0.0,-0.0059581017121672,60.0,2.0486621856689453,-0.0,-6.409894126591098e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,9.105905337492004e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,9.588961984263732e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,7.082380761858076e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,9.588956891093404e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,0.0004548583528958,284.6642761230469,294.1499938964844,287.8323974609375,283.1937255859375,290.1063842773437,288.32476806640625,284.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702467941679,2.385106112612334e-09,0.0009702444076538,-0.0053001674823462,0.0,0.0,0.0,-0.0059952093288302,60.0,2.0074126720428467,-0.0,-6.418361664373151e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,9.105905337492004e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,9.588961984263732e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,7.082380761858076e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,9.588956891093404e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,0.0004548583528958,284.6642761230469,294.1499938964844,287.8323974609375,283.1937255859375,290.1063842773437,288.32476806640625,284.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702467941679,2.385106112612334e-09,0.0009702444076538,-0.0053001674823462,0.0,0.0,0.0,-0.0059952093288302,60.0,2.0074126720428467,-0.0,-6.418361664373151e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,9.11364404601045e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,9.59711178438738e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,7.088399433996528e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,9.597105963621289e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,0.0004552449099719,284.6650390625,294.1499938964844,287.7646484375,283.16766357421875,290.0664367675781,288.2825012207031,284.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710710146464,2.4814885701829326e-09,0.000971068511717,-0.0055527235381305,0.0,0.0,0.0,-0.0060429899021983,60.0,1.9638787508010864,-0.0,-6.429272048080747e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,9.11364404601045e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,9.59711178438738e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,7.088399433996528e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,9.597105963621289e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,0.0004552449099719,284.6650390625,294.1499938964844,287.7646484375,283.16766357421875,290.0664367675781,288.2825012207031,284.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710710146464,2.4814885701829326e-09,0.000971068511717,-0.0055527235381305,0.0,0.0,0.0,-0.0060429899021983,60.0,1.9638787508010864,-0.0,-6.429272048080747e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,9.117919398704544e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,9.601614146959037e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900939941406,0.0,0.0,7.091725274221972e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,9.601608326192944e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,0.0004554585029836,284.6654357910156,294.1499938964844,287.72967529296875,283.1537780761719,290.0463256835937,288.2602233886719,284.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715263149701,2.534741305737498e-09,0.000971523753833,-0.0056922645308077,0.0,0.0,0.0,-0.0060693891718983,60.0,1.941618800163269,-0.0,-6.435303845364615e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,9.122962364926934e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69012451171875,0.0,0.0,9.606924140825868e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902160644531,0.0,0.0,7.095647015376016e-05,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,9.606919047655538e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,0.0004557103966362,284.66583251953125,294.1499938964844,287.6940612792969,283.139404296875,290.02593994140625,288.2354736328125,284.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720636880956,2.59755505993553e-09,0.0009720610687509,-0.0058568576350808,0.0,0.0,0.0,-0.0061005298048257,60.0,1.9186209440231323,-0.0,-6.442422773034195e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,9.129699174081908e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,9.614018927095458e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903991699219,0.0,0.0,7.100887160049751e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6901550292969,0.0,0.0,9.614013833925128e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,0.0004560469533316,284.6663513183594,294.1499938964844,287.6476135253906,283.1203308105469,289.9997253417969,288.20294189453125,284.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972781155724,2.6814714892964275e-09,0.0009727784781716,-0.0060767461545765,0.0,0.0,0.0,-0.0061421296559274,60.0,1.888943433761597,-0.0,-6.45193907189423e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.0,0.0,9.133916319115087e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903991699219,0.0,0.0,9.618459444027394e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,7.104167161742225e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,9.618454350857064e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0004562575777526,284.6666564941406,294.1499938964844,287.62109375,283.1093139648437,289.98486328125,288.18316650390625,284.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973230402451,2.7339963626360486e-09,0.0009732276666909,-0.0062143774703145,0.0,0.0,0.0,-0.0061681689694523,60.0,1.8719055652618408,-0.0,-6.457899104361786e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,9.146481897914782e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,9.631691500544548e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,7.113940228009596e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,9.631686407374218e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,0.0004568852600641,284.66748046875,294.1499938964844,287.5462951660156,283.07769775390625,289.9431457519531,288.1250915527344,284.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569004029,2.8905176030491475e-09,0.0009745660936459,-0.0066245114430785,0.0,0.0,0.0,-0.006245763041079,60.0,1.8240025043487549,-0.0,-6.475676173067768e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,9.146481897914782e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,9.631691500544548e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,7.113940228009596e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,9.631686407374218e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,0.0004568852600641,284.66748046875,294.1499938964844,287.5462951660156,283.07769775390625,289.9431457519531,288.1250915527344,284.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569004029,2.8905176030491475e-09,0.0009745660936459,-0.0066245114430785,0.0,0.0,0.0,-0.006245763041079,60.0,1.8240025043487549,-0.0,-6.475676173067768e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,9.160575427813455e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,9.64653299888596e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,7.124902185751125e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,9.64652790571563e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,0.0004575892817229,284.6683349609375,294.1499938964844,287.4701538085937,283.04498291015625,289.9007568359375,288.0610046386719,284.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704124346,3.066079612423777e-09,0.0009760673274286,-0.0070845340378582,0.0,0.0,0.0,-0.006332796998322,60.0,1.7752008438110352,-0.0,-6.495644555570834e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,9.160575427813455e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,9.64653299888596e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,7.124902185751125e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,9.64652790571563e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,0.0004575892817229,284.6683349609375,294.1499938964844,287.4701538085937,283.04498291015625,289.9007568359375,288.0610046386719,284.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704124346,3.066079612423777e-09,0.0009760673274286,-0.0070845340378582,0.0,0.0,0.0,-0.006332796998322,60.0,1.7752008438110352,-0.0,-6.495644555570834e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,9.17607030714862e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,9.662849333835766e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,7.136952626751736e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,9.662844240665436e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,0.00045836326899,284.669189453125,294.1499938964844,287.3931884765625,283.0114440917969,289.85772705078125,287.99078369140625,284.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.2590903309426267e-09,0.0009777178056538,-0.0075902715325355,0.0,0.0,0.0,-0.0064284806139767,60.0,1.7257946729660034,-0.0,-6.517633721614402e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,9.17607030714862e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,9.662849333835766e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,7.136952626751736e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,9.662844240665436e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,0.00045836326899,284.669189453125,294.1499938964844,287.3931884765625,283.0114440917969,289.85772705078125,287.99078369140625,284.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.2590903309426267e-09,0.0009777178056538,-0.0075902715325355,0.0,0.0,0.0,-0.0064284806139767,60.0,1.7257946729660034,-0.0,-6.517633721614402e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,9.184215014101936e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,9.671425505075604e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,7.143287803046405e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69140625,0.0,0.0,9.671420411905274e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,0.000458770111436,284.6696472167969,294.1499938964844,287.3545837402344,282.9945068359375,289.83599853515625,287.95367431640625,284.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785888250917,3.360547617958786e-09,0.0009785854490473,-0.0078561138361692,0.0,0.0,0.0,-0.0064787780866026,60.0,1.7009568214416504,-0.0,-6.529207041694465e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,9.192792640533298e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,9.680458606453612e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,7.14995912858285e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,9.680453513283284e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,0.0004591986071318,284.67010498046875,294.1499938964844,287.31591796875,282.9775085449219,289.81402587890625,287.9144897460937,284.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979502685368,3.467406362034353e-09,0.0009794993093237,-0.0081361066550016,0.0,0.0,0.0,-0.0065317526459693,60.0,1.6760588884353638,-0.0,-6.541407771010199e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,9.21045066206716e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,9.69905377132818e-05,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.0,0.0,7.163693226175383e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,9.699048678157852e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,0.0004600806569214,284.6710205078125,294.1499938964844,287.2388610839844,282.94354248046875,289.76971435546875,287.8330383300781,284.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813838405534,3.68737462785873e-09,0.0009813801152631,-0.0087124658748507,0.0,0.0,0.0,-0.0066407998092472,60.0,1.6263056993484497,-0.0,-6.5665588522279e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,9.21045066206716e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,9.69905377132818e-05,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.0,0.0,7.163693226175383e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,9.699048678157852e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,0.0004600806569214,284.6710205078125,294.1499938964844,287.2388610839844,282.94354248046875,289.76971435546875,287.8330383300781,284.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813838405534,3.68737462785873e-09,0.0009813801152631,-0.0087124658748507,0.0,0.0,0.0,-0.0066407998092472,60.0,1.6263056993484497,-0.0,-6.5665588522279e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
