time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270540,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924133300781,0.0,0.0,9.228860290022568e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,9.71843910519965e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,7.178011583164334e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,9.71843401202932e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,0.0004610002506524,284.6719665527344,294.1499938964844,287.1625061035156,282.9098815917969,289.7247619628906,287.7465515136719,284.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9167029619591184e-09,0.0009833411313593,-0.0093133402988314,0.0,0.0,0.0,-0.0067544882185757,60.0,1.5767916440963743,-0.0,-6.592831169882629e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924133300781,0.0,0.0,9.228860290022568e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,9.71843910519965e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,7.178011583164334e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,9.71843401202932e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,0.0004610002506524,284.6719665527344,294.1499938964844,287.1625061035156,282.9098815917969,289.7247619628906,287.7465515136719,284.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9167029619591184e-09,0.0009833411313593,-0.0093133402988314,0.0,0.0,0.0,-0.0067544882185757,60.0,1.5767916440963743,-0.0,-6.592831169882629e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,9.24767809920013e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,9.73825590335764e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,7.192647899501026e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,9.73825081018731e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,0.0004619402752723,284.67291259765625,294.1499938964844,287.0873718261719,282.8768920898437,289.6791381835937,287.6559143066406,284.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151127885876349e-09,0.0009853458032011,-0.0099275596439838,0.0,0.0,0.0,-0.0068707033060491,60.0,1.527847409248352,-0.0,-6.619741554914071e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,9.24767809920013e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,9.73825590335764e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,7.192647899501026e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,9.73825081018731e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,0.0004619402752723,284.67291259765625,294.1499938964844,287.0873718261719,282.8768920898437,289.6791381835937,287.6559143066406,284.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151127885876349e-09,0.0009853458032011,-0.0099275596439838,0.0,0.0,0.0,-0.0068707033060491,60.0,1.527847409248352,-0.0,-6.619741554914071e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.0,0.0,9.26661814446561e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,9.758200030773878e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934509277344,0.0,0.0,7.207378803286701e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,9.75819566519931e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,0.000462886353489,284.67388916015625,294.1499938964844,287.0139465332031,282.8450012207031,289.6329345703125,287.5624084472656,284.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387069374445218e-09,0.0009873633971437,-0.0105457408353686,0.0,0.0,0.0,-0.0069876699708402,60.0,1.4796985387802124,-0.0,-6.646881445249164e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.0,0.0,9.26661814446561e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,9.758200030773878e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934509277344,0.0,0.0,7.207378803286701e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,9.75819566519931e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,0.000462886353489,284.67388916015625,294.1499938964844,287.0139465332031,282.8450012207031,289.6329345703125,287.5624084472656,284.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387069374445218e-09,0.0009873633971437,-0.0105457408353686,0.0,0.0,0.0,-0.0069876699708402,60.0,1.4796985387802124,-0.0,-6.646881445249164e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,9.276028140448034e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,9.768109157448636e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936950683594,0.0,0.0,7.214697689050809e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,9.768104064278305e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,0.0004633563803508,284.67437744140625,294.1499938964844,286.9780578613281,282.82958984375,289.6095886230469,287.5148010253906,284.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883701568469,4.504289830009611e-09,0.0009883657330647,-0.0108528612181544,0.0,0.0,0.0,-0.0070457807742059,60.0,1.4561320543289185,-0.0,-6.660385309942285e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,9.285373380407692e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938171386719,0.0,0.0,9.777949890121818e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69390869140625,0.0,0.0,7.221965643111616e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,9.777945524547248e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933898925781,0.0,0.0,0.0004638232057914,284.6748962402344,294.1499938964844,286.9428100585937,282.8145751953125,289.5861511230469,287.467041015625,284.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893657406792,4.620708704550225e-09,0.0009893612004816,-0.0111578777432441,0.0,0.0,0.0,-0.0071034943684935,60.0,1.4328616857528689,-0.0,-6.673811014934472e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0,9.298703662352636e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,9.791987395146862e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,7.232333882711828e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940612792969,0.0,0.0,9.791983029572292e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,0.0004644891014322,284.6756286621094,294.1499938964844,286.89324951171875,282.7937927246094,289.5522155761719,287.39813232421875,284.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907860076054,4.7867678709678785e-09,0.0009907812345772,-0.0115929469466209,0.0,0.0,0.0,-0.0071858176961541,60.0,1.3998385667800903,-0.0,-6.692984300116224e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,9.303810657002032e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,9.797365783015266e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,7.23630582797341e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,9.797360689844936e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938781738281,0.0,0.0,0.0004647441965062,284.6759033203125,294.1499938964844,286.8743896484375,282.7859802246094,289.5389404296875,287.3714294433594,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913301328197,4.850390311617048e-09,0.0009913253597915,-0.011759634129703,0.0,0.0,0.0,-0.0072173583321273,60.0,1.387251615524292,-0.0,-6.700336996345868e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947326660156,0.0,0.0,9.321742254542188e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,9.816249075811356e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,7.250253111124039e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,9.816243982641026e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,0.0004656399542,284.67694091796875,294.1499938964844,286.80926513671875,282.7596435546875,289.4913635253906,287.2765808105469,284.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.0737751777774065e-09,0.0009932356188073,-0.0123448800295591,0.0,0.0,0.0,-0.0073281000368297,60.0,1.3434169292449951,-0.0,-6.726187251615556e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947326660156,0.0,0.0,9.321742254542188e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,9.816249075811356e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,7.250253111124039e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,9.816243982641026e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,0.0004656399542,284.67694091796875,294.1499938964844,286.80926513671875,282.7596435546875,289.4913635253906,287.2765808105469,284.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.0737751777774065e-09,0.0009932356188073,-0.0123448800295591,0.0,0.0,0.0,-0.0073281000368297,60.0,1.3434169292449951,-0.0,-6.726187251615556e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952514648437,0.0,0.0,9.339053940493612e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,9.834478260017931e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,7.263717270689085e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,9.834473894443364e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,0.0004665046872105,284.6780090332031,294.1499938964844,286.7478942871094,282.73590087890625,289.44342041015625,287.1837463378906,284.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950848761945,5.289428006705066e-09,0.0009950796375051,-0.0129098575562238,0.0,0.0,0.0,-0.0074350088834762,60.0,1.3018213510513306,-0.0,-6.751189118858747e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952514648437,0.0,0.0,9.339053940493612e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,9.834478260017931e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,7.263717270689085e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,9.834473894443364e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,0.0004665046872105,284.6780090332031,294.1499938964844,286.7478942871094,282.73590087890625,289.44342041015625,287.1837463378906,284.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950848761945,5.289428006705066e-09,0.0009950796375051,-0.0129098575562238,0.0,0.0,0.0,-0.0074350088834762,60.0,1.3018213510513306,-0.0,-6.751189118858747e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,9.35570351430215e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,9.852011135080828e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69598388671875,0.0,0.0,7.276667020050809e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,9.85200676950626e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,0.0004673363582696,284.6790771484375,294.1499938964844,286.6908264160156,282.71514892578125,289.395263671875,287.0939636230469,284.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496835875362649e-09,0.0009968532249331,-0.0134532237425446,0.0,0.0,0.0,-0.0075378301553428,60.0,1.2627214193344116,-0.0,-6.775279359771957e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,9.35570351430215e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,9.852011135080828e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69598388671875,0.0,0.0,7.276667020050809e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,9.85200676950626e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,0.0004673363582696,284.6790771484375,294.1499938964844,286.6908264160156,282.71514892578125,289.395263671875,287.0939636230469,284.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496835875362649e-09,0.0009968532249331,-0.0134532237425446,0.0,0.0,0.0,-0.0075378301553428,60.0,1.2627214193344116,-0.0,-6.775279359771957e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,9.363678691443056e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,9.86040904535912e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962585449219,0.0,0.0,7.2828697739169e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.696044921875,0.0,0.0,9.860404679784553e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,0.0004677347315009,284.6796264648437,294.1499938964844,286.6640625,282.7060546875,289.37109375,287.0509948730469,284.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977082954719,5.596181296141367e-09,0.0009977027075365,-0.0137134846299886,0.0,0.0,0.0,-0.007587079424411,60.0,1.2445476055145264,-0.0,-6.786832784655418e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,9.37160657485947e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,9.868757479125634e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.696533203125,0.0,0.0,7.28903614799492e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,9.868753113551064e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.696044921875,0.0,0.0,0.0004681307764258,284.68017578125,294.1499938964844,286.6385498046875,282.6978454589844,289.346923828125,287.0086975097656,284.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985528886318,5.6949454041443914e-09,0.000998547184281,-0.0139722181484103,0.0,0.0,0.0,-0.007636041380465,60.0,1.226720094680786,-0.0,-6.798328655577279e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,9.386661986354738e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,9.88461179076694e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,7.300745346583426e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.0,0.0,9.884607425192372e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,0.0004688828194048,284.6813049316406,294.1499938964844,286.59161376953125,282.684326171875,289.29852294921875,286.927734375,284.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882494935605109e-09,0.0010001510381698,-0.0144635392352938,0.0,0.0,0.0,-0.0077290181070566,60.0,1.193561553955078,-0.0,-6.820186371214731e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,9.386661986354738e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,9.88461179076694e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,7.300745346583426e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.0,0.0,9.884607425192372e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,0.0004688828194048,284.6813049316406,294.1499938964844,286.59161376953125,282.684326171875,289.29852294921875,286.927734375,284.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882494935605109e-09,0.0010001510381698,-0.0144635392352938,0.0,0.0,0.0,-0.0077290181070566,60.0,1.193561553955078,-0.0,-6.820186371214731e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69757080078125,0.0,0.0,9.400556882610545e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,9.899243741529062e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977233886719,0.0,0.0,7.311552326427773e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,9.899239375954494e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972351074219,0.0,0.0,0.0004695769166573,284.68243408203125,294.1499938964844,286.55047607421875,282.6750183105469,289.25018310546875,286.8522033691406,284.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.055584034214689e-09,0.0010016312589868,-0.0149169685319066,0.0,0.0,0.0,-0.0078148264437913,60.0,1.1640714406967163,-0.0,-6.840389232820598e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69757080078125,0.0,0.0,9.400556882610545e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,9.899243741529062e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977233886719,0.0,0.0,7.311552326427773e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,9.899239375954494e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972351074219,0.0,0.0,0.0004695769166573,284.68243408203125,294.1499938964844,286.55047607421875,282.6750183105469,289.25018310546875,286.8522033691406,284.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.055584034214689e-09,0.0010016312589868,-0.0149169685319066,0.0,0.0,0.0,-0.0078148264437913,60.0,1.1640714406967163,-0.0,-6.840389232820598e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981811523437,0.0,0.0,9.413116640644148e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982421875,0.0,0.0,9.912469249684364e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,7.321321027120575e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,9.912465611705557e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978454589844,0.0,0.0,0.0004702042788267,284.6835632324219,294.1499938964844,286.5156555175781,282.6703186035156,289.2020263671875,286.78350830078125,284.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.212036662844865e-09,0.0010029691038653,-0.0153268091380596,0.0,0.0,0.0,-0.0078923869878053,60.0,1.138695240020752,-0.0,-6.858676471210856e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981811523437,0.0,0.0,9.413116640644148e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982421875,0.0,0.0,9.912469249684364e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,7.321321027120575e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,9.912465611705557e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978454589844,0.0,0.0,0.0004702042788267,284.6835632324219,294.1499938964844,286.5156555175781,282.6703186035156,289.2020263671875,286.78350830078125,284.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.212036662844865e-09,0.0010029691038653,-0.0153268091380596,0.0,0.0,0.0,-0.0078923869878053,60.0,1.138695240020752,-0.0,-6.858676471210856e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,9.42392653087154e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988830566406,0.0,0.0,9.923852485371754e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.0,0.0,7.329728396143764e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,9.923848119797184e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,0.0004707442421931,284.6847229003906,294.1499938964844,286.4877014160156,282.6706237792969,289.1541442871094,286.7216186523437,284.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041269706562,6.346688063985084e-09,0.0010041205678135,-0.015679532662034,0.0,0.0,0.0,-0.0079591395333409,60.0,1.117437481880188,-0.0,-6.874434888004545e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,9.42392653087154e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988830566406,0.0,0.0,9.923852485371754e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.0,0.0,7.329728396143764e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,9.923848119797184e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,0.0004707442421931,284.6847229003906,294.1499938964844,286.4877014160156,282.6706237792969,289.1541442871094,286.7216186523437,284.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041269706562,6.346688063985084e-09,0.0010041205678135,-0.015679532662034,0.0,0.0,0.0,-0.0079591395333409,60.0,1.117437481880188,-0.0,-6.874434888004545e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,9.428612975170836e-05,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,9.928787767421454e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69927978515625,0.0,0.0,7.33337365090847e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990966796875,0.0,0.0,9.928784129442648e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,0.0004709783825092,284.685302734375,294.1499938964844,286.4764404296875,282.6727905273437,289.1303405761719,286.6934814453125,284.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.4050675874227644e-09,0.0010046198731288,-0.015832457691431,0.0,0.0,0.0,-0.0079880813136696,60.0,1.1084202527999878,-0.0,-6.881272440750763e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.699462890625,0.0,0.0,9.432517981622368e-05,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,9.93290013866499e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,7.33641063561663e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994323730469,0.0,0.0,9.932895773090422e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0004711734363809,284.6859130859375,294.1499938964844,286.46710205078125,282.67633056640625,289.1067199707031,286.667724609375,284.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050419950857,6.453707346310011e-09,0.001005035592243,-0.015959870070219,0.0,0.0,0.0,-0.0080121932551264,60.0,1.1008975505828855,-0.0,-6.88697241457703e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,9.4374998298008e-05,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,9.938146104104816e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001342773437,0.0,0.0,7.340285810641944e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,9.938141738530248e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996765136719,0.0,0.0,0.0004714223032351,284.6868591308594,294.1499938964844,286.45623779296875,282.6850891113281,289.06915283203125,286.6304931640625,284.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055731981992,6.515753714353423e-09,0.0010055666789412,-0.0161223970353603,0.0,0.0,0.0,-0.008042954839766,60.0,1.0911641120910645,-0.0,-6.894246240563008e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001342773437,0.0,0.0,9.438427514396608e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,9.93912253761664e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002868652344,0.0,0.0,7.34100685804151e-05,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,9.939118899637832e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,0.0004714686074294,284.6871032714844,294.1499938964844,286.454345703125,282.6878967285156,289.0598449707031,286.6220703125,284.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056718019768,6.527303142433993e-09,0.0010056652827188,-0.0161526519805192,0.0,0.0,0.0,-0.0080486796796321,60.0,1.0892988443374634,-0.0,-6.895600535017365e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,9.441427391720936e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,9.94228248600848e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.0,0.0,7.343340257648379e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,9.942278120433912e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70050048828125,0.0,0.0,0.0004716184921562,284.68829345703125,294.1499938964844,286.45001220703125,282.70562744140625,289.013671875,286.5846862792969,284.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.5646603708557905e-09,0.0010059848427772,-0.0162505060434341,0.0,0.0,0.0,-0.0080671999603509,60.0,1.0827062129974363,-0.0,-6.899982452068798e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,9.441427391720936e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,9.94228248600848e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.0,0.0,7.343340257648379e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,9.942278120433912e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70050048828125,0.0,0.0,0.0004716184921562,284.68829345703125,294.1499938964844,286.45001220703125,282.70562744140625,289.013671875,286.5846862792969,284.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.5646603708557905e-09,0.0010059848427772,-0.0162505060434341,0.0,0.0,0.0,-0.0080671999603509,60.0,1.0827062129974363,-0.0,-6.899982452068798e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.0,0.0,9.442379086976872e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015686035156,0.0,0.0,9.943284385371952e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,7.344080222537741e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.0,0.0,9.943280019797383e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,0.0004716660478152,284.68951416015625,294.1499938964844,286.45001220703125,282.7259521484375,288.9682922363281,286.5552978515625,284.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060925269499,6.576487354692517e-09,0.0010060860076919,-0.0162814855575561,0.0,0.0,0.0,-0.0080730635672807,60.0,1.079898238182068,-0.0,-6.901370142031737e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.0,0.0,9.442379086976872e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015686035156,0.0,0.0,9.943284385371952e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,7.344080222537741e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.0,0.0,9.943280019797383e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,0.0004716660478152,284.68951416015625,294.1499938964844,286.45001220703125,282.7259521484375,288.9682922363281,286.5552978515625,284.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060925269499,6.576487354692517e-09,0.0010060860076919,-0.0162814855575561,0.0,0.0,0.0,-0.0080730635672807,60.0,1.079898238182068,-0.0,-6.901370142031737e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022399902344,0.0,0.0,9.442421287531032e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,9.943328041117638e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.0,0.0,7.344112964347005e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70220947265625,0.0,0.0,9.943324403138833e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.0,0.0,0.000471668143291,284.69073486328125,294.1499938964844,286.45001220703125,282.7449645996094,288.9237365722656,286.5323181152344,284.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,1.078510046005249,-0.0,-6.90142840653607e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022399902344,0.0,0.0,9.442421287531032e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,9.943328041117638e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.0,0.0,7.344112964347005e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70220947265625,0.0,0.0,9.943324403138833e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.0,0.0,0.000471668143291,284.69073486328125,294.1499938964844,286.45001220703125,282.7449645996094,288.9237365722656,286.5323181152344,284.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,1.078510046005249,-0.0,-6.90142840653607e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,9.442130249226466e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.94302172330208e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,7.343886682065204e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,9.943018085323274e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,0.0004716535913757,284.6913757324219,294.1499938964844,286.45001220703125,282.75396728515625,288.9017944335937,286.5229797363281,284.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060655185952,6.573345867622038e-09,0.0010060588829219,-0.0162732563912868,0.0,0.0,0.0,-0.0080715045332908,60.0,1.077995538711548,-0.0,-6.901001370351878e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.0,0.0,9.441663132747637e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030334472656,0.0,0.0,9.942530596163124e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030944824219,0.0,0.0,7.343523611780256e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70294189453125,0.0,0.0,9.942526958184315e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,0.0004716303083114,284.6919860839844,294.1499938964844,286.45001220703125,282.7626647949219,288.8800354003906,286.5146789550781,284.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060156928375,6.567519861278015e-09,0.0010060090571641,-0.0162579957395792,0.0,0.0,0.0,-0.0080686165019869,60.0,1.07751202583313,-0.0,-6.900317828240078e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.0,0.0,9.440186113351956e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,9.940974996425211e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,7.342374738072976e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,9.940970630850644e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033996582031,0.0,0.0,0.0004715565009973,284.6932373046875,294.1499938964844,286.45001220703125,282.7791442871094,288.8370666503906,286.50067138671875,284.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549086162266349e-09,0.001005851663649,-0.0162097103893756,0.0,0.0,0.0,-0.0080594792962074,60.0,1.0765693187713623,-0.0,-6.89815564669516e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
