time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272880,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.0,0.0,9.440186113351956e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,9.940974996425211e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,7.342374738072976e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,9.940970630850644e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033996582031,0.0,0.0,0.0004715565009973,284.6932373046875,294.1499938964844,286.45001220703125,282.7791442871094,288.8370666503906,286.50067138671875,284.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549086162266349e-09,0.001005851663649,-0.0162097103893756,0.0,0.0,0.0,-0.0080594792962074,60.0,1.0765693187713623,-0.0,-6.89815564669516e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044677734375,0.0,0.0,9.43802879191935e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045288085937,0.0,0.0,9.938702714862302e-05,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046203613281,0.0,0.0,7.340696174651384e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.0,0.0,9.938699076883496e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,0.0004714487295132,284.6944885253906,294.1499938964844,286.45001220703125,282.79443359375,288.7948303222656,286.4896240234375,284.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.522180573398373e-09,0.0010056216269731,-0.016139231622219,0.0,0.0,0.0,-0.0080461408942937,60.0,1.075608253479004,-0.0,-6.895000126405648e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044677734375,0.0,0.0,9.43802879191935e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045288085937,0.0,0.0,9.938702714862302e-05,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046203613281,0.0,0.0,7.340696174651384e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.0,0.0,9.938699076883496e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,0.0004714487295132,284.6944885253906,294.1499938964844,286.45001220703125,282.79443359375,288.7948303222656,286.4896240234375,284.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.522180573398373e-09,0.0010056216269731,-0.016139231622219,0.0,0.0,0.0,-0.0080461408942937,60.0,1.075608253479004,-0.0,-6.895000126405648e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.435166430193932e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,9.935689013218509e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70538330078125,0.0,0.0,7.338470459217206e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,9.9356853752397e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.0,0.0,0.000471305771498,284.6957702636719,294.1499938964844,286.45001220703125,282.8085632324219,288.75341796875,286.48114013671875,284.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053230216726,6.486499337654551e-09,0.0010053165024146,-0.0160457678139209,0.0,0.0,0.0,-0.0080284522846341,60.0,1.074595332145691,-0.0,-6.890816450777494e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.435166430193932e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,9.935689013218509e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70538330078125,0.0,0.0,7.338470459217206e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,9.9356853752397e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.0,0.0,0.000471305771498,284.6957702636719,294.1499938964844,286.45001220703125,282.8085632324219,288.75341796875,286.48114013671875,284.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053230216726,6.486499337654551e-09,0.0010053165024146,-0.0160457678139209,0.0,0.0,0.0,-0.0080284522846341,60.0,1.074595332145691,-0.0,-6.890816450777494e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060241699219,0.0,0.0,9.43170307436958e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060852050781,0.0,0.0,9.932041575666516e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061767578125,0.0,0.0,7.335776172112674e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059936523437,0.0,0.0,9.93203793768771e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70574951171875,0.0,0.0,0.0004711327783297,284.6970520019531,294.1499938964844,286.45001220703125,282.82159423828125,288.7127380371094,286.4744873046875,284.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049537522718,6.443322320137668e-09,0.0010049473494291,-0.0159326661378145,0.0,0.0,0.0,-0.0080070476979017,60.0,1.0735286474227903,-0.0,-6.885755254870676e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060241699219,0.0,0.0,9.43170307436958e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060852050781,0.0,0.0,9.932041575666516e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061767578125,0.0,0.0,7.335776172112674e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059936523437,0.0,0.0,9.93203793768771e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70574951171875,0.0,0.0,0.0004711327783297,284.6970520019531,294.1499938964844,286.45001220703125,282.82159423828125,288.7127380371094,286.4744873046875,284.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049537522718,6.443322320137668e-09,0.0010049473494291,-0.0159326661378145,0.0,0.0,0.0,-0.0080070476979017,60.0,1.0735286474227903,-0.0,-6.885755254870676e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,9.429714555153625e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064819335937,0.0,0.0,9.929947555065156e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,7.334229303523898e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.0,0.0,9.929943917086348e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.0,0.0,0.0004710334469564,284.6977233886719,294.1499938964844,286.45001220703125,282.82769775390625,288.6927185058594,286.47186279296875,284.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047417599707,6.418535924979096e-09,0.001004735357128,-0.0158677380532026,0.0,0.0,0.0,-0.0079947598278522,60.0,1.072970628738403,-0.0,-6.882850556166886e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.0,0.0,9.427642362425104e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068786621094,0.0,0.0,9.9277647677809e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,7.332617678912356e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,9.927761129802092e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,0.0004709299246314,284.6983642578125,294.1499938964844,286.45001220703125,282.83355712890625,288.6728820800781,286.4694519042969,284.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045206872746,6.392700591106859e-09,0.0010045142844319,-0.0158000625669956,0.0,0.0,0.0,-0.0079819513484835,60.0,1.0724040269851685,-0.0,-6.879823644112548e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,9.423715528100728e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076110839844,0.0,0.0,9.92363056866452e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076721191406,0.0,0.0,7.329563231905922e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70751953125,0.0,0.0,9.923626203089952e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7072448730469,0.0,0.0,0.000470733793918,284.6994934082031,294.1499938964844,286.45001220703125,282.8432312011719,288.6383056640625,286.4658203125,284.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041022906079,6.343760183824543e-09,0.0010040960041806,-0.0156718622893095,0.0,0.0,0.0,-0.0079576903954148,60.0,1.0713815689086914,-0.0,-6.874092406405907e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076416015625,0.0,0.0,9.423132723895832e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70770263671875,0.0,0.0,9.923016477841884e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,7.32911066734232e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076110839844,0.0,0.0,9.923012839863075e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073669433594,0.0,0.0,0.0004707046900875,284.6996459960937,294.1499938964844,286.45001220703125,282.844482421875,288.6336669921875,286.46539306640625,284.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040402412414,6.336497548886655e-09,0.0010040338383987,-0.0156528372317552,0.0,0.0,0.0,-0.0079540899023413,60.0,1.0712379217147827,-0.0,-6.873241886751202e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,9.41817124839872e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085266113281,0.0,0.0,9.91779161267914e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,7.325250771827996e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.0,0.0,9.917787974700332e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,0.0004704568418674,284.7009582519531,294.1499938964844,286.45001220703125,282.8544616699219,288.5951538085937,286.4621887207031,284.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274654129612145e-09,0.001003505080007,-0.0154908373951911,0.0,0.0,0.0,-0.0079234316945075,60.0,1.0700284242630005,-0.0,-6.866002166816544e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,9.41817124839872e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085266113281,0.0,0.0,9.91779161267914e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,7.325250771827996e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.0,0.0,9.917787974700332e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,0.0004704568418674,284.7009582519531,294.1499938964844,286.45001220703125,282.8544616699219,288.5951538085937,286.4621887207031,284.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274654129612145e-09,0.001003505080007,-0.0154908373951911,0.0,0.0,0.0,-0.0079234316945075,60.0,1.0700284242630005,-0.0,-6.866002166816544e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,9.412795770913364e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,9.912131645251064e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094421386719,0.0,0.0,7.321070734178647e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.912128007272258e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090148925781,0.0,0.0,0.0004701883299276,284.7023010253906,294.1499938964844,286.45001220703125,282.8634948730469,288.557373046875,286.4596862792969,284.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029384866356,6.207663272306263e-09,0.0010029322002083,-0.0153153520077466,0.0,0.0,0.0,-0.0078902216628193,60.0,1.0687791109085083,-0.0,-6.85816488044111e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,9.412795770913364e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,9.912131645251064e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094421386719,0.0,0.0,7.321070734178647e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.912128007272258e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090148925781,0.0,0.0,0.0004701883299276,284.7023010253906,294.1499938964844,286.45001220703125,282.8634948730469,288.557373046875,286.4596862792969,284.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029384866356,6.207663272306263e-09,0.0010029322002083,-0.0153153520077466,0.0,0.0,0.0,-0.0078902216628193,60.0,1.0687791109085083,-0.0,-6.85816488044111e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,9.40708996495232e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,9.906122431857511e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71026611328125,0.0,0.0,7.316632400033996e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101135253906,0.0,0.0,9.906119521474466e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098693847656,0.0,0.0,0.0004699033161159,284.70361328125,294.1499938964844,286.45001220703125,282.8716735839844,288.520263671875,286.4577331542969,284.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.1365512671329725e-09,0.0010023241629824,-0.0151290688663721,0.0,0.0,0.0,-0.0078549683094024,60.0,1.0674983263015747,-0.0,-6.849850109347244e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,9.40708996495232e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,9.906122431857511e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71026611328125,0.0,0.0,7.316632400033996e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101135253906,0.0,0.0,9.906119521474466e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098693847656,0.0,0.0,0.0004699033161159,284.70361328125,294.1499938964844,286.45001220703125,282.8716735839844,288.520263671875,286.4577331542969,284.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.1365512671329725e-09,0.0010023241629824,-0.0151290688663721,0.0,0.0,0.0,-0.0078549683094024,60.0,1.0674983263015747,-0.0,-6.849850109347244e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105712890625,0.0,0.0,9.404103184351698e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,9.9029770353809e-05,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,7.314309186767787e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105407714844,0.0,0.0,9.902973397402091e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102966308594,0.0,0.0,0.0004697541007772,284.70428466796875,294.1499938964844,286.45001220703125,282.8754272460937,288.5020751953125,286.4569702148437,284.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020119370892,6.099322380492822e-09,0.0010020058834925,-0.0150315454229712,0.0,0.0,0.0,-0.0078365122899413,60.0,1.0668455362319946,-0.0,-6.845499456176185e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,9.401082206750289e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,9.89979598671198e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71112060546875,0.0,0.0,7.311959052458405e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109680175781,0.0,0.0,9.899792348733172e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,0.0004696031974162,284.7049560546875,294.1499938964844,286.45001220703125,282.87896728515625,288.4839782714844,286.4562683105469,284.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016898158937,6.061671165014104e-09,0.001001683762297,-0.0149329137057065,0.0,0.0,0.0,-0.0078178467229008,60.0,1.0661892890930176,-0.0,-6.841100486099094e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118835449219,0.0,0.0,9.394933294970542e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119445800781,0.0,0.0,9.893321112031116e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120056152344,0.0,0.0,7.307176565518603e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118530273437,0.0,0.0,9.89331747405231e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.0,0.0,0.0004692960646934,284.706298828125,294.1499938964844,286.45001220703125,282.8854675292969,288.4482116699219,286.4550170898437,284.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985044015943686e-09,0.0010010286932811,-0.0147321801632642,0.0,0.0,0.0,-0.0077798594720661,60.0,1.0648683309555054,-0.0,-6.832152621427667e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118835449219,0.0,0.0,9.394933294970542e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119445800781,0.0,0.0,9.893321112031116e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120056152344,0.0,0.0,7.307176565518603e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118530273437,0.0,0.0,9.89331747405231e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.0,0.0,0.0004692960646934,284.706298828125,294.1499938964844,286.45001220703125,282.8854675292969,288.4482116699219,286.4550170898437,284.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985044015943686e-09,0.0010010286932811,-0.0147321801632642,0.0,0.0,0.0,-0.0077798594720661,60.0,1.0648683309555054,-0.0,-6.832152621427667e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,9.38860684982501e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127990722656,0.0,0.0,9.886658517643808e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.712890625,0.0,0.0,7.30225583538413e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127380371094,0.0,0.0,9.886655607260764e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,0.0004689800553023,284.7076416015625,294.1499938964844,286.45001220703125,282.8912048339844,288.41314697265625,286.4540405273437,284.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003603529185,5.906199973537696e-09,0.001000354415737,-0.014525637961924,0.0,0.0,0.0,-0.0077407732605934,60.0,1.063533067703247,-0.0,-6.822951092999574e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,9.38860684982501e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127990722656,0.0,0.0,9.886658517643808e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.712890625,0.0,0.0,7.30225583538413e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127380371094,0.0,0.0,9.886655607260764e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,0.0004689800553023,284.7076416015625,294.1499938964844,286.45001220703125,282.8912048339844,288.41314697265625,286.4540405273437,284.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003603529185,5.906199973537696e-09,0.001000354415737,-0.014525637961924,0.0,0.0,0.0,-0.0077407732605934,60.0,1.063533067703247,-0.0,-6.822951092999574e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,9.382206917507574e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.0,0.0,9.879918798105793e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,7.297278352780268e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,9.879915887722746e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71337890625,0.0,0.0,0.0004686603497248,284.708984375,294.1499938964844,286.45001220703125,282.896240234375,288.3786926269531,286.4532775878906,284.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996782755479,5.8264384428241556e-09,0.0009996724547818,-0.0143166901543736,0.0,0.0,0.0,-0.0077012320980429,60.0,1.062192678451538,-0.0,-6.81364937804574e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,9.382206917507574e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.0,0.0,9.879918798105793e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,7.297278352780268e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,9.879915887722746e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71337890625,0.0,0.0,0.0004686603497248,284.708984375,294.1499938964844,286.45001220703125,282.896240234375,288.3786926269531,286.4532775878906,284.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996782755479,5.8264384428241556e-09,0.0009996724547818,-0.0143166901543736,0.0,0.0,0.0,-0.0077012320980429,60.0,1.062192678451538,-0.0,-6.81364937804574e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71453857421875,0.0,0.0,9.375795343657956e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.0,0.0,9.87316743703559e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,7.292291411431506e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145080566406,0.0,0.0,9.873163799056785e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142944335937,0.0,0.0,0.0004683400911744,284.7103576660156,294.1499938964844,286.45001220703125,282.90057373046875,288.34490966796875,286.4526672363281,284.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989949176087,5.746537912187932e-09,0.000998989213258,-0.0141073744744062,0.0,0.0,0.0,-0.0076616215519607,60.0,1.060854434967041,-0.0,-6.804338426036338e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71453857421875,0.0,0.0,9.375795343657956e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.0,0.0,9.87316743703559e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,7.292291411431506e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145080566406,0.0,0.0,9.873163799056785e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142944335937,0.0,0.0,0.0004683400911744,284.7103576660156,294.1499938964844,286.45001220703125,282.90057373046875,288.34490966796875,286.4526672363281,284.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989949176087,5.746537912187932e-09,0.000998989213258,-0.0141073744744062,0.0,0.0,0.0,-0.0076616215519607,60.0,1.060854434967041,-0.0,-6.804338426036338e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149963378906,0.0,0.0,9.372615750180556e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.0,0.0,9.869819768937305e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,7.289819041034207e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,9.869816130958498e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,0.0004681813006754,284.7110290527344,294.1499938964844,286.45001220703125,282.90252685546875,288.3283386230469,286.4524230957031,284.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986560326069,5.706918049241949e-09,0.0009986503282561,-0.0140035832300782,0.0,0.0,0.0,-0.0076419804245233,60.0,1.0601898431777954,-0.0,-6.799723450967576e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,9.369455801788718e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71551513671875,0.0,0.0,9.866491745924576e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.715576171875,0.0,0.0,7.287361222552136e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154235839844,0.0,0.0,9.866488835541531e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152099609375,0.0,0.0,0.000468023441499,284.71173095703125,294.1499938964844,286.45001220703125,282.904296875,288.3118896484375,286.45220947265625,284.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983193594962,5.6675388826477055e-09,0.0009983136551454,-0.013900420628488,0.0,0.0,0.0,-0.0076224589720368,60.0,1.0595285892486572,-0.0,-6.795137608150982e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,9.363442950416356e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,9.860160207608716e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164611816406,0.0,0.0,7.282684236997738e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,9.860156569629908e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160949707031,0.0,0.0,0.0004677230899687,284.7130432128906,294.1499938964844,286.45001220703125,282.9073181152344,288.2806091308594,286.4518127441406,284.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976784931495,5.592603269377605e-09,0.0009976729052141,-0.0137041099369525,0.0,0.0,0.0,-0.0075853099115192,60.0,1.0582661628723145,-0.0,-6.786416406612261e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.0,0.0,9.363192657474428e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164306640625,0.0,0.0,9.85989609034732e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71649169921875,0.0,0.0,7.282489241333678e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,9.859893179964274e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71612548828125,0.0,0.0,0.0004677105753216,284.7131042480469,294.1499938964844,286.45001220703125,282.9074401855469,288.279296875,286.4517822265625,284.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976517176255,5.5894830985891986e-09,0.0009976461296901,-0.0136959366500377,0.0,0.0,0.0,-0.0075837629847228,60.0,1.0582135915756226,-0.0,-6.786053319274289e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71728515625,0.0,0.0,9.357133239973336e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71734619140625,0.0,0.0,9.85351507551968e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,7.27777587599121e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71728515625,0.0,0.0,9.853512165136637e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.717041015625,0.0,0.0,0.0004674078954849,284.7144775390625,294.1499938964844,286.45001220703125,282.9100036621094,288.2473449707031,286.45147705078125,284.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970059618353,5.513964396186566e-09,0.0009970003738999,-0.0134980957955122,0.0,0.0,0.0,-0.0075463247485458,60.0,1.0569227933883667,-0.0,-6.777270300517557e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71728515625,0.0,0.0,9.357133239973336e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71734619140625,0.0,0.0,9.85351507551968e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,7.27777587599121e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71728515625,0.0,0.0,9.853512165136637e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.717041015625,0.0,0.0,0.0004674078954849,284.7144775390625,294.1499938964844,286.45001220703125,282.9100036621094,288.2473449707031,286.45147705078125,284.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970059618353,5.513964396186566e-09,0.0009970003738999,-0.0134980957955122,0.0,0.0,0.0,-0.0075463247485458,60.0,1.0569227933883667,-0.0,-6.777270300517557e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,9.35130810830742e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,9.847380715655164e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,7.27324586478062e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,9.847377805272116e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179870605469,0.0,0.0,0.000467116915388,284.7158508300781,294.1499938964844,286.45001220703125,282.9120788574219,288.2159729003906,286.4512023925781,284.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996385118924,5.441371797587635e-09,0.0009963796474039,-0.0133079197257757,0.0,0.0,0.0,-0.0075103375129401,60.0,1.0556609630584717,-0.0,-6.768832605530406e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,9.35130810830742e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,9.847380715655164e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,7.27324586478062e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,9.847377805272116e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179870605469,0.0,0.0,0.000467116915388,284.7158508300781,294.1499938964844,286.45001220703125,282.9120788574219,288.2159729003906,286.4512023925781,284.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996385118924,5.441371797587635e-09,0.0009963796474039,-0.0133079197257757,0.0,0.0,0.0,-0.0075103375129401,60.0,1.0556609630584717,-0.0,-6.768832605530406e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.0,0.0,9.345779835712165e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,9.841559221968056e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,7.268945773830637e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191467285156,0.0,0.0,9.841556311585008e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,0.0004668407782446,284.7172241210937,294.1499938964844,286.45001220703125,282.9136962890625,288.1851806640625,286.45098876953125,284.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957959409803,5.372476685749916e-09,0.0009957904694601,-0.0131274294108152,0.0,0.0,0.0,-0.0074761831201612,60.0,1.0544341802597046,-0.0,-6.76082976269754e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.0,0.0,9.345779835712165e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,9.841559221968056e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,7.268945773830637e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191467285156,0.0,0.0,9.841556311585008e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,0.0004668407782446,284.7172241210937,294.1499938964844,286.45001220703125,282.9136962890625,288.1851806640625,286.45098876953125,284.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957959409803,5.372476685749916e-09,0.0009957904694601,-0.0131274294108152,0.0,0.0,0.0,-0.0074761831201612,60.0,1.0544341802597046,-0.0,-6.76082976269754e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,9.343190322397275e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196960449219,0.0,0.0,9.83883292065002e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197570800781,0.0,0.0,7.266931788763031e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196350097656,0.0,0.0,9.838829282671212e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,0.0004667114408221,284.7179260253906,294.1499938964844,286.45001220703125,282.9143371582031,288.1700439453125,286.450927734375,284.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955200366675,5.340205611048532e-09,0.0009955146815627,-0.0130428848788142,0.0,0.0,0.0,-0.0074601853266358,60.0,1.053841233253479,-0.0,-6.757083070851877e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201232910156,0.0,0.0,9.340646647615358e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.0,0.0,9.836153913056478e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7202453613281,0.0,0.0,7.264952728291973e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200927734375,0.0,0.0,9.836150275077672e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198791503906,0.0,0.0,0.0004665843443945,284.7185974121094,294.1499938964844,286.45001220703125,282.91485595703125,288.15496826171875,286.4508361816406,284.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995248905383,5.308498973732867e-09,0.0009952435502782,-0.0129598202183842,0.0,0.0,0.0,-0.007444467395544,60.0,1.0532537698745728,-0.0,-6.75340245948064e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
