time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275220,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210998535156,0.0,0.0,9.335853974334896e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211303710937,0.0,0.0,9.83110658125952e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,7.261225255206227e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210693359375,0.0,0.0,9.831103670876472e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,0.0004663449653889,284.7200012207031,294.1499938964844,286.45001220703125,282.9156799316406,288.1251525878906,286.45068359375,284.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947377257049,5.248770307275663e-09,0.0009947324870154,-0.0128033412620425,0.0,0.0,0.0,-0.0074148555286228,60.0,1.0521113872528076,-0.0,-6.746471825636037e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210998535156,0.0,0.0,9.335853974334896e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211303710937,0.0,0.0,9.83110658125952e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,7.261225255206227e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210693359375,0.0,0.0,9.831103670876472e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,0.0004663449653889,284.7200012207031,294.1499938964844,286.45001220703125,282.9156799316406,288.1251525878906,286.45068359375,284.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947377257049,5.248770307275663e-09,0.0009947324870154,-0.0128033412620425,0.0,0.0,0.0,-0.0074148555286228,60.0,1.0521113872528076,-0.0,-6.746471825636037e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,9.331527689937502e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221069335937,0.0,0.0,9.82655110419728e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72216796875,0.0,0.0,7.257860852405429e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,9.826548193814232e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,0.0004661288694478,284.7214050292969,294.1499938964844,286.45001220703125,282.9161376953125,288.0959167480469,286.4505615234375,284.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942768374457,5.194853880396977e-09,0.0009942715987563,-0.0126620884984731,0.0,0.0,0.0,-0.0073881275020539,60.0,1.0510234832763672,-0.0,-6.740218339018611e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,9.331527689937502e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221069335937,0.0,0.0,9.82655110419728e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72216796875,0.0,0.0,7.257860852405429e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,9.826548193814232e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,0.0004661288694478,284.7214050292969,294.1499938964844,286.45001220703125,282.9161376953125,288.0959167480469,286.4505615234375,284.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942768374457,5.194853880396977e-09,0.0009942715987563,-0.0126620884984731,0.0,0.0,0.0,-0.0073881275020539,60.0,1.0510234832763672,-0.0,-6.740218339018611e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230224609375,0.0,0.0,9.327800216851756e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,9.822625725064428e-05,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,7.254961383296177e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230224609375,0.0,0.0,9.82262281468138e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,0.0004659426922444,284.7227783203125,294.1499938964844,286.45001220703125,282.91632080078125,288.0673217773437,286.4504699707031,284.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938795119524,5.148395931797722e-09,0.0009938742732629,-0.0125403758138418,0.0,0.0,0.0,-0.007365096360445,60.0,1.0500048398971558,-0.0,-6.734833135624285e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230224609375,0.0,0.0,9.327800216851756e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,9.822625725064428e-05,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,7.254961383296177e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230224609375,0.0,0.0,9.82262281468138e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,0.0004659426922444,284.7227783203125,294.1499938964844,286.45001220703125,282.91632080078125,288.0673217773437,286.4504699707031,284.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938795119524,5.148395931797722e-09,0.0009938742732629,-0.0125403758138418,0.0,0.0,0.0,-0.007365096360445,60.0,1.0500048398971558,-0.0,-6.734833135624285e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239990234375,0.0,0.0,9.324528218712658e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,9.81917983153835e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,7.252416253322735e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239990234375,0.0,0.0,9.819176921155304e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237854003906,0.0,0.0,0.0004657792451325,284.72418212890625,294.1499938964844,286.45001220703125,282.916259765625,288.0390014648437,286.45037841796875,284.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935306152328,5.1076081142298335e-09,0.0009935254929587,-0.0124335177242755,0.0,0.0,0.0,-0.0073448759503662,60.0,1.0490294694900513,-0.0,-6.730106605346009e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239990234375,0.0,0.0,9.324528218712658e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,9.81917983153835e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,7.252416253322735e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239990234375,0.0,0.0,9.819176921155304e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237854003906,0.0,0.0,0.0004657792451325,284.72418212890625,294.1499938964844,286.45001220703125,282.916259765625,288.0390014648437,286.45037841796875,284.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935306152328,5.1076081142298335e-09,0.0009935254929587,-0.0124335177242755,0.0,0.0,0.0,-0.0073448759503662,60.0,1.0490294694900513,-0.0,-6.730106605346009e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245178222656,0.0,0.0,9.32315961108543e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245483398437,0.0,0.0,9.81773919193074e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,7.25135178072378e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,9.817736281547695e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242736816406,0.0,0.0,0.0004657108802348,284.7248840332031,294.1499938964844,286.45001220703125,282.9161376953125,288.0250244140625,286.4503479003906,284.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933847468346,5.090554200393171e-09,0.0009933796245604,-0.0123888384550809,0.0,0.0,0.0,-0.0073364214040338,60.0,1.0485715866088867,-0.0,-6.72813058599786e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250061035156,0.0,0.0,9.32192851905711e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,9.816443343879656e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.0,0.0,7.250394264701754e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,9.81644043349661e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247619628906,0.0,0.0,0.0004656494129449,284.7255859375,294.1499938964844,286.45001220703125,282.9159545898437,288.0111389160156,286.4503173828125,284.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932534303516,5.075206921389963e-09,0.0009932484244927,-0.0123486313968896,0.0,0.0,0.0,-0.0073288129642605,60.0,1.0481319427490234,-0.0,-6.726352808072988e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259826660156,0.0,0.0,9.320032404502854e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,9.8144453659188e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,7.248919428093359e-05,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259826660156,0.0,0.0,9.814443183131516e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72576904296875,0.0,0.0,0.0004655546508729,284.7269897460937,294.1499938964844,286.45001220703125,282.9154968261719,287.9838256835937,286.45025634765625,284.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.0515582827870276e-09,0.0009930460946634,-0.0122866751626133,0.0,0.0,0.0,-0.00731708901003,60.0,1.0473166704177856,-0.0,-6.723613665826633e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259826660156,0.0,0.0,9.320032404502854e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,9.8144453659188e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,7.248919428093359e-05,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259826660156,0.0,0.0,9.814443183131516e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72576904296875,0.0,0.0,0.0004655546508729,284.7269897460937,294.1499938964844,286.45001220703125,282.9154968261719,287.9838256835937,286.45025634765625,284.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.0515582827870276e-09,0.0009930460946634,-0.0122866751626133,0.0,0.0,0.0,-0.00731708901003,60.0,1.0473166704177856,-0.0,-6.723613665826633e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269897460937,0.0,0.0,9.318721276940778e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72705078125,0.0,0.0,9.81306511675939e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270812988281,0.0,0.0,7.24789933883585e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,9.813062206376344e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267761230469,0.0,0.0,0.0004654891672544,284.7283935546875,294.1499938964844,286.45001220703125,282.9149169921875,287.9569091796875,286.4502258300781,284.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929112857207,5.035207362169558e-09,0.0009929062798619,-0.0122438371181488,0.0,0.0,0.0,-0.0073089827783405,60.0,1.046568751335144,-0.0,-6.721720069435835e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269897460937,0.0,0.0,9.318721276940778e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72705078125,0.0,0.0,9.81306511675939e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270812988281,0.0,0.0,7.24789933883585e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,9.813062206376344e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267761230469,0.0,0.0,0.0004654891672544,284.7283935546875,294.1499938964844,286.45001220703125,282.9149169921875,287.9569091796875,286.4502258300781,284.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929112857207,5.035207362169558e-09,0.0009929062798619,-0.0122438371181488,0.0,0.0,0.0,-0.0073089827783405,60.0,1.046568751335144,-0.0,-6.721720069435835e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279968261719,0.0,0.0,9.317805233877152e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7280578613281,0.0,0.0,9.81210105237551e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,7.247187022585422e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279663085937,0.0,0.0,9.812098141992465e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,0.0004654434451367,284.72979736328125,294.1499938964844,286.45001220703125,282.9140014648437,287.9305114746094,286.4501953125,284.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023781834978536e-09,0.0009928086074069,-0.0122139025479555,0.0,0.0,0.0,-0.007303318940103,60.0,1.04588782787323,-0.0,-6.720397749404583e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279968261719,0.0,0.0,9.317805233877152e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7280578613281,0.0,0.0,9.81210105237551e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,7.247187022585422e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279663085937,0.0,0.0,9.812098141992465e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,0.0004654434451367,284.72979736328125,294.1499938964844,286.45001220703125,282.9140014648437,287.9305114746094,286.4501953125,284.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023781834978536e-09,0.0009928086074069,-0.0122139025479555,0.0,0.0,0.0,-0.007303318940103,60.0,1.04588782787323,-0.0,-6.720397749404583e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.0,0.0,9.31679896893911e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72906494140625,0.0,0.0,9.811040945351124e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291259765625,0.0,0.0,7.246404129546136e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.0,0.0,9.811038034968078e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7287902832031,0.0,0.0,0.0004653931537177,284.7312316894531,294.1499938964844,286.45001220703125,282.9125061035156,287.9045715332031,286.4501342773437,284.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992706278339,5.011222992123976e-09,0.0009927012724801,-0.0121810007840394,0.0,0.0,0.0,-0.0072970930486917,60.0,1.04522442817688,-0.0,-6.718943268424482e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.0,0.0,9.31679896893911e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72906494140625,0.0,0.0,9.811040945351124e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291259765625,0.0,0.0,7.246404129546136e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.0,0.0,9.811038034968078e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7287902832031,0.0,0.0,0.0004653931537177,284.7312316894531,294.1499938964844,286.45001220703125,282.9125061035156,287.9045715332031,286.4501342773437,284.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992706278339,5.011222992123976e-09,0.0009927012724801,-0.0121810007840394,0.0,0.0,0.0,-0.0072970930486917,60.0,1.04522442817688,-0.0,-6.718943268424482e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.0,0.0,9.316267824033277e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295837402344,0.0,0.0,9.810481424210592e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,7.245991582749411e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294921875,0.0,0.0,9.810479241423307e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,0.0004653666401281,284.73193359375,294.1499938964844,286.45001220703125,282.9115600585937,287.89178466796875,286.4501342773437,284.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926495840772,5.004600289737482e-09,0.0009926445782184,-0.0121636493131518,0.0,0.0,0.0,-0.0072938101366162,60.0,1.044892430305481,-0.0,-6.718176592812597e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73004150390625,0.0,0.0,9.315714123658836e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300720214844,0.0,0.0,9.809898620005696e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301330566406,0.0,0.0,7.245560846058652e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,9.809895709622651e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.0,0.0,0.0004653389623854,284.7326354980469,294.1499938964844,286.45001220703125,282.91046142578125,287.87908935546875,286.4501342773437,284.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925905615091,4.997690261632215e-09,0.0009925855556502,-0.0121455462649464,0.0,0.0,0.0,-0.0072903847321867,60.0,1.0445590019226074,-0.0,-6.717377232234868e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,9.314544877270237e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,9.808667527977376e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311706542969,0.0,0.0,7.244651351356879e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,9.808664617594332e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,0.0004652805801015,284.7340393066406,294.1499938964844,286.45001220703125,282.90789794921875,287.85406494140625,286.4501037597656,284.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924658806994,4.983108592426788e-09,0.0009924608748406,-0.0121073434129357,0.0,0.0,0.0,-0.0072831558063626,60.0,1.0438873767852783,-0.0,-6.715688982694702e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,9.314544877270237e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,9.808667527977376e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311706542969,0.0,0.0,7.244651351356879e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,9.808664617594332e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,0.0004652805801015,284.7340393066406,294.1499938964844,286.45001220703125,282.90789794921875,287.85406494140625,286.4501037597656,284.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924658806994,4.983108592426788e-09,0.0009924608748406,-0.0121073434129357,0.0,0.0,0.0,-0.0072831558063626,60.0,1.0438873767852783,-0.0,-6.715688982694702e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.0,0.0,9.313299233326688e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,9.80735567281954e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,7.24368219380267e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.0,0.0,9.807352762436494e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.0,0.0,0.000465218356112,284.7354736328125,294.1499938964844,286.45001220703125,282.90478515625,287.8294677734375,286.4500732421875,284.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.967571243241764e-09,0.000992327928543,-0.0120666371658444,0.0,0.0,0.0,-0.0072754533030092,60.0,1.0432090759277344,-0.0,-6.713891309573229e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.0,0.0,9.313299233326688e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,9.80735567281954e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,7.24368219380267e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.0,0.0,9.807352762436494e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.0,0.0,0.000465218356112,284.7354736328125,294.1499938964844,286.45001220703125,282.90478515625,287.8294677734375,286.4500732421875,284.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.967571243241764e-09,0.000992327928543,-0.0120666371658444,0.0,0.0,0.0,-0.0072754533030092,60.0,1.0432090759277344,-0.0,-6.713891309573229e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.0,0.0,9.311974281445146e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,9.80596014414914e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73321533203125,0.0,0.0,7.242651918204501e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.0,0.0,9.805957961361857e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7329406738281,0.0,0.0,0.0004651521740015,284.73687744140625,294.1499938964844,286.45001220703125,282.90118408203125,287.8053283691406,286.4500732421875,284.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.951049792367712e-09,0.0009921867167577,-0.0120233530178666,0.0,0.0,0.0,-0.0072672627866268,60.0,1.042523980140686,-0.0,-6.711979239071297e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.0,0.0,9.311974281445146e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,9.80596014414914e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73321533203125,0.0,0.0,7.242651918204501e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.0,0.0,9.805957961361857e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7329406738281,0.0,0.0,0.0004651521740015,284.73687744140625,294.1499938964844,286.45001220703125,282.90118408203125,287.8053283691406,286.4500732421875,284.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.951049792367712e-09,0.0009921867167577,-0.0120233530178666,0.0,0.0,0.0,-0.0072672627866268,60.0,1.042523980140686,-0.0,-6.711979239071297e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,9.310575114795938e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342224121094,0.0,0.0,9.804486762732267e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,7.24156343494542e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,9.804484579944984e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339782714844,0.0,0.0,0.0004650822957046,284.7383117675781,294.1499938964844,286.45001220703125,282.8970947265625,287.7815856933594,286.4500427246094,284.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933601527312703e-09,0.0009920374723151,-0.0119776390492916,0.0,0.0,0.0,-0.0072586126625537,60.0,1.0418322086334229,-0.0,-6.709960587159004e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,9.310575114795938e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342224121094,0.0,0.0,9.804486762732267e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,7.24156343494542e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,9.804484579944984e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339782714844,0.0,0.0,0.0004650822957046,284.7383117675781,294.1499938964844,286.45001220703125,282.8970947265625,287.7815856933594,286.4500427246094,284.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933601527312703e-09,0.0009920374723151,-0.0119776390492916,0.0,0.0,0.0,-0.0072586126625537,60.0,1.0418322086334229,-0.0,-6.709960587159004e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.30984751903452e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,9.803720604395494e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,7.240997365443036e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,9.803717694012448e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,0.0004650459450203,284.739013671875,294.1499938964844,286.45001220703125,282.8948669433594,287.7698669433594,286.4500427246094,284.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924526120220207e-09,0.0009919599397107,-0.0119538633152842,0.0,0.0,0.0,-0.0072541139088571,60.0,1.041483759880066,-0.0,-6.70891040499555e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.0,0.0,9.309101005783305e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,9.802934800973162e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353210449219,0.0,0.0,7.240416744025424e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,9.802931890590116e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350158691406,0.0,0.0,0.0004650086630135,284.7397155761719,294.1499938964844,286.45001220703125,282.8925170898437,287.7582702636719,286.4500427246094,284.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915219786738589e-09,0.0009918803116306,-0.0119294812902808,0.0,0.0,0.0,-0.0072495001368224,60.0,1.0411337614059448,-0.0,-6.707833932750873e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362670898437,0.0,0.0,9.307552682003006e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,9.801304258871824e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7363586425781,0.0,0.0,7.239212573040277e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362670898437,0.0,0.0,9.801301348488778e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,0.000464931334136,284.7411499023437,294.1499938964844,286.45001220703125,282.88751220703125,287.7353515625,286.4500427246094,284.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.895916116964827e-09,0.0009917152347043,-0.0118789067491889,0.0,0.0,0.0,-0.007239930331707,60.0,1.0404287576675415,-0.0,-6.705601407475116e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362670898437,0.0,0.0,9.307552682003006e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,9.801304258871824e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7363586425781,0.0,0.0,7.239212573040277e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362670898437,0.0,0.0,9.801301348488778e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,0.000464931334136,284.7411499023437,294.1499938964844,286.45001220703125,282.88751220703125,287.7353515625,286.4500427246094,284.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.895916116964827e-09,0.0009917152347043,-0.0118789067491889,0.0,0.0,0.0,-0.007239930331707,60.0,1.0404287576675415,-0.0,-6.705601407475116e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,9.305934509029612e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73736572265625,0.0,0.0,9.79959950200282e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,7.237953832373023e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,9.799597319215536e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,0.000464850483695,284.7425537109375,294.1499938964844,286.45001220703125,282.8820495605469,287.7128295898437,286.4500427246094,284.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87573625918003e-09,0.0009915427071973,-0.0118260374292731,0.0,0.0,0.0,-0.0072299265302717,60.0,1.0397170782089231,-0.0,-6.70326798513088e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,9.305934509029612e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73736572265625,0.0,0.0,9.79959950200282e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,7.237953832373023e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,9.799597319215536e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,0.000464850483695,284.7425537109375,294.1499938964844,286.45001220703125,282.8820495605469,287.7128295898437,286.4500427246094,284.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87573625918003e-09,0.0009915427071973,-0.0118260374292731,0.0,0.0,0.0,-0.0072299265302717,60.0,1.0397170782089231,-0.0,-6.70326798513088e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384033203125,0.0,0.0,9.30424648686312e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384338378906,0.0,0.0,9.797821985557675e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,7.236640522023663e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383728027344,0.0,0.0,9.797819802770392e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,0.0004647661698982,284.7439880371094,294.1499938964844,286.45001220703125,282.87615966796875,287.69073486328125,286.45001220703125,284.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991367502138,4.854687318811557e-09,0.0009913627291098,-0.0117708910256624,0.0,0.0,0.0,-0.0072194915264844,60.0,1.0389989614486694,-0.0,-6.700833665718164e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384033203125,0.0,0.0,9.30424648686312e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384338378906,0.0,0.0,9.797821985557675e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,7.236640522023663e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383728027344,0.0,0.0,9.797819802770392e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,0.0004647661698982,284.7439880371094,294.1499938964844,286.45001220703125,282.87615966796875,287.69073486328125,286.45001220703125,284.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991367502138,4.854687318811557e-09,0.0009913627291098,-0.0117708910256624,0.0,0.0,0.0,-0.0072194915264844,60.0,1.0389989614486694,-0.0,-6.700833665718164e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0,9.30249152588658e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,9.795973892323671e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.0,0.0,7.235275552375242e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73944091796875,0.0,0.0,9.795971709536389e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,0.0004646785091608,284.7453918457031,294.1499938964844,286.45001220703125,282.869873046875,287.6690368652344,286.45001220703125,284.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911804227158,4.832810596155923e-09,0.0009911756496876,-0.0117135746404528,0.0,0.0,0.0,-0.007208646275103,60.0,1.0382747650146484,-0.0,-6.698304844121594e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0,9.30249152588658e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,9.795973892323671e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.0,0.0,7.235275552375242e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73944091796875,0.0,0.0,9.795971709536389e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,0.0004646785091608,284.7453918457031,294.1499938964844,286.45001220703125,282.869873046875,287.6690368652344,286.45001220703125,284.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911804227158,4.832810596155923e-09,0.0009911756496876,-0.0117135746404528,0.0,0.0,0.0,-0.007208646275103,60.0,1.0382747650146484,-0.0,-6.698304844121594e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,9.301591489929706e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,9.795026562642306e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,7.234576332848519e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,9.795024379855022e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0004646335728466,284.7461242675781,294.1499938964844,286.45001220703125,282.8666076660156,287.6583557128906,286.45001220703125,284.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.82159334680432e-09,0.0009910797234624,-0.0116841867566108,0.0,0.0,0.0,-0.00720308534801,60.0,1.0379104614257812,-0.0,-6.697008814171569e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
