time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277560,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,9.30067471927032e-05,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405700683594,0.0,0.0,9.794061043066904e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.0,0.0,7.233862561406568e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405090332031,0.0,0.0,9.794058132683858e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,0.0004645877343136,284.746826171875,294.1499938964844,286.45001220703125,282.8632202148437,287.6477355957031,286.45001220703125,284.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909867076203,4.8101576055614714e-09,0.0009909819345921,-0.0116542261093854,0.0,0.0,0.0,-0.0071974163874983,60.0,1.0375447273254397,-0.0,-6.695687204683054e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,9.298790246248244e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,9.792076889425516e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74169921875,0.0,0.0,7.232397183543071e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,9.792074706638232e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414245605469,0.0,0.0,0.0004644936416298,284.7482604980469,294.1499938964844,286.45001220703125,282.8561706542969,287.6268310546875,286.45001220703125,284.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.7866701713417115e-09,0.0009907811181619,-0.0115926899015903,0.0,0.0,0.0,-0.0071857725270092,60.0,1.0368086099624634,-0.0,-6.69297293143245e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,9.298790246248244e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,9.792076889425516e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74169921875,0.0,0.0,7.232397183543071e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,9.792074706638232e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414245605469,0.0,0.0,0.0004644936416298,284.7482604980469,294.1499938964844,286.45001220703125,282.8561706542969,287.6268310546875,286.45001220703125,284.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.7866701713417115e-09,0.0009907811181619,-0.0115926899015903,0.0,0.0,0.0,-0.0071857725270092,60.0,1.0368086099624634,-0.0,-6.69297293143245e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.0,0.0,9.296851203544064e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74273681640625,0.0,0.0,9.790034528123216e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427673339844,0.0,0.0,7.230888877529651e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,9.790031617740168e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.0,0.0,0.0004643967549782,284.7496643066406,294.1499938964844,286.45001220703125,282.8487548828125,287.6062927246094,286.45001220703125,284.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.762491290222215e-09,0.0009905743645504,-0.0115293422713875,0.0,0.0,0.0,-0.0071737864054739,60.0,1.0360671281814575,-0.0,-6.690179077395443e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.0,0.0,9.296851203544064e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74273681640625,0.0,0.0,9.790034528123216e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427673339844,0.0,0.0,7.230888877529651e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,9.790031617740168e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.0,0.0,0.0004643967549782,284.7496643066406,294.1499938964844,286.45001220703125,282.8487548828125,287.6062927246094,286.45001220703125,284.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.762491290222215e-09,0.0009905743645504,-0.0115293422713875,0.0,0.0,0.0,-0.0071737864054739,60.0,1.0360671281814575,-0.0,-6.690179077395443e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,9.294859046349302e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,9.787936869543046e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,7.22933909855783e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,9.787934686755762e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,0.0004642972780857,284.7510986328125,294.1499938964844,286.45001220703125,282.84100341796875,287.5860900878906,286.45001220703125,284.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376631506779185e-09,0.0009903620230033,-0.0114642940461635,0.0,0.0,0.0,-0.0071614780463278,60.0,1.0353211164474487,-0.0,-6.687311326913914e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,9.294859046349302e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,9.787936869543046e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,7.22933909855783e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,9.787934686755762e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,0.0004642972780857,284.7510986328125,294.1499938964844,286.45001220703125,282.84100341796875,287.5860900878906,286.45001220703125,284.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376631506779185e-09,0.0009903620230033,-0.0114642940461635,0.0,0.0,0.0,-0.0071614780463278,60.0,1.0353211164474487,-0.0,-6.687311326913914e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,9.292809409089386e-05,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.0,9.785778092918918e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74493408203125,0.0,0.0,7.227744936244562e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7448425292969,0.0,0.0,9.785775910131632e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,0.0004641948617063,284.75250244140625,294.1499938964844,286.45001220703125,282.8329162597656,287.56622314453125,286.45001220703125,284.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.712107148918676e-09,0.0009901435114443,-0.0113973384723067,0.0,0.0,0.0,-0.0071488083340227,60.0,1.0345697402954102,-0.0,-6.684360442932302e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,9.292809409089386e-05,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.0,9.785778092918918e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74493408203125,0.0,0.0,7.227744936244562e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7448425292969,0.0,0.0,9.785775910131632e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,0.0004641948617063,284.75250244140625,294.1499938964844,286.45001220703125,282.8329162597656,287.56622314453125,286.45001220703125,284.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.712107148918676e-09,0.0009901435114443,-0.0113973384723067,0.0,0.0,0.0,-0.0071488083340227,60.0,1.0345697402954102,-0.0,-6.684360442932302e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,9.291767491959035e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,9.7846808785107e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.0,0.0,7.226934394566342e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453918457031,0.0,0.0,9.784678695723414e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,0.0004641428240574,284.7532043457031,294.1499938964844,286.45001220703125,282.8287658691406,287.55645751953125,286.45001220703125,284.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699117095441352e-09,0.0009900324512273,-0.0113633051514625,0.0,0.0,0.0,-0.0071423687040805,60.0,1.0341922044754028,-0.0,-6.682860487217114e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,9.290711750509216e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,9.783569112187251e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,7.226113666547462e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,9.783566929399969e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,0.0004640900879167,284.7539367675781,294.1499938964844,286.45001220703125,282.82452392578125,287.5467529296875,286.45001220703125,284.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899245342239,4.685960508510334e-09,0.0009899198776111,-0.0113288350403308,0.0,0.0,0.0,-0.0071358466520905,60.0,1.0338135957717896,-0.0,-6.681341346848059e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,9.288565343013032e-05,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470703125,0.0,0.0,9.781309199752286e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,7.224443834275007e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,9.781307016965002e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,0.0004639828985091,284.7553405761719,294.1499938964844,286.45001220703125,282.8158569335937,287.527587890625,286.45001220703125,284.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659209906776596e-09,0.0009896911215037,-0.0112587492913007,0.0,0.0,0.0,-0.0071225850842893,60.0,1.0330530405044556,-0.0,-6.678253328118444e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,9.288565343013032e-05,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470703125,0.0,0.0,9.781309199752286e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,7.224443834275007e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,9.781307016965002e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,0.0004639828985091,284.7553405761719,294.1499938964844,286.45001220703125,282.8158569335937,287.527587890625,286.45001220703125,284.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659209906776596e-09,0.0009896911215037,-0.0112587492913007,0.0,0.0,0.0,-0.0071225850842893,60.0,1.0330530405044556,-0.0,-6.678253328118444e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,9.286378917749973e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,9.779006359167396e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,7.222743442980573e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,9.779004176380111e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,0.0004638736718334,284.7567443847656,294.1499938964844,286.45001220703125,282.806884765625,287.5087890625,286.45001220703125,284.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.6319530433436285e-09,0.0009894580580294,-0.0111873373389244,0.0,0.0,0.0,-0.0071090725250542,60.0,1.0322885513305664,-0.0,-6.67510846596997e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,9.286378917749973e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,9.779006359167396e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,7.222743442980573e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,9.779004176380111e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,0.0004638736718334,284.7567443847656,294.1499938964844,286.45001220703125,282.806884765625,287.5087890625,286.45001220703125,284.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.6319530433436285e-09,0.0009894580580294,-0.0111873373389244,0.0,0.0,0.0,-0.0071090725250542,60.0,1.0322885513305664,-0.0,-6.67510846596997e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,9.284153929911554e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,9.77666350081563e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,7.221012492664158e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,9.776661318028346e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,0.0004637625243049,284.7581787109375,294.1499938964844,286.45001220703125,282.79766845703125,287.49029541015625,286.45001220703125,284.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.6042152312963935e-09,0.0009892209200188,-0.011114664375782,0.0,0.0,0.0,-0.0070953220129013,60.0,1.0315207242965698,-0.0,-6.671908181488106e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,9.284153929911554e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,9.77666350081563e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,7.221012492664158e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,9.776661318028346e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,0.0004637625243049,284.7581787109375,294.1499938964844,286.45001220703125,282.79766845703125,287.49029541015625,286.45001220703125,284.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.6042152312963935e-09,0.0009892209200188,-0.011114664375782,0.0,0.0,0.0,-0.0070953220129013,60.0,1.0315207242965698,-0.0,-6.671908181488106e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,9.28189474507235e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503662109375,0.0,0.0,9.774284262675792e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,7.219255348900333e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,9.774282807484268e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,0.0004636496887542,284.75958251953125,294.1499938964844,286.45001220703125,282.7882080078125,287.47216796875,286.45001220703125,284.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.5760599753918996e-09,0.0009889801731333,-0.011040898039937,0.0,0.0,0.0,-0.0070813638158142,60.0,1.030749797821045,-0.0,-6.668660290642947e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,9.28189474507235e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503662109375,0.0,0.0,9.774284262675792e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,7.219255348900333e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,9.774282807484268e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,0.0004636496887542,284.75958251953125,294.1499938964844,286.45001220703125,282.7882080078125,287.47216796875,286.45001220703125,284.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.5760599753918996e-09,0.0009889801731333,-0.011040898039937,0.0,0.0,0.0,-0.0070813638158142,60.0,1.030749797821045,-0.0,-6.668660290642947e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.0,0.0,9.280754602514207e-05,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,9.773084457265212e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,7.218369137262926e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.0,0.0,9.773082274477928e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,0.000463592732558,284.7602844238281,294.1499938964844,286.45001220703125,282.78338623046875,287.46319580078125,286.45001220703125,284.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561850897033537e-09,0.0009888586355373,-0.0110036702826619,0.0,0.0,0.0,-0.0070743197575211,60.0,1.0303633213043213,-0.0,-6.667021779094284e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,9.27960718399845e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,9.771875920705496e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.0,0.0,7.217476377263665e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,9.771873737918212e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.0,0.0,0.0004635354271158,284.760986328125,294.1499938964844,286.45001220703125,282.7785339355469,287.4543151855469,286.45001220703125,284.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547548559941106e-09,0.000988736283034,-0.0109661985188722,0.0,0.0,0.0,-0.0070672295987606,60.0,1.0299763679504397,-0.0,-6.665372609404585e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,9.277294157072902e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,9.769439930096269e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,7.215677760541439e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,9.769437747308984e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,0.0004634198849089,284.76239013671875,294.1499938964844,286.45001220703125,282.76861572265625,287.43682861328125,286.45001220703125,284.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.5187187325268505e-09,0.0009884898317977,-0.010890663601458,0.0,0.0,0.0,-0.0070529375225305,60.0,1.029200792312622,-0.0,-6.6620486904867e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,9.277294157072902e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,9.769439930096269e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,7.215677760541439e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,9.769437747308984e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,0.0004634198849089,284.76239013671875,294.1499938964844,286.45001220703125,282.76861572265625,287.43682861328125,286.45001220703125,284.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.5187187325268505e-09,0.0009884898317977,-0.010890663601458,0.0,0.0,0.0,-0.0070529375225305,60.0,1.029200792312622,-0.0,-6.6620486904867e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,9.274962940253316e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,9.766985021997245e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.0,0.0,7.213863864308223e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,9.76698283920996e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535095214844,0.0,0.0,0.0004633034404832,284.7638244628906,294.1499938964844,286.45001220703125,282.7585144042969,287.41961669921875,286.45001220703125,284.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.4896601991695215e-09,0.0009882412850856,-0.0108145298436284,0.0,0.0,0.0,-0.0070385318249464,60.0,1.0284236669540403,-0.0,-6.658699192030326e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,9.274962940253316e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,9.766985021997245e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.0,0.0,7.213863864308223e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,9.76698283920996e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535095214844,0.0,0.0,0.0004633034404832,284.7638244628906,294.1499938964844,286.45001220703125,282.7585144042969,287.41961669921875,286.45001220703125,284.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.4896601991695215e-09,0.0009882412850856,-0.0108145298436284,0.0,0.0,0.0,-0.0070385318249464,60.0,1.0284236669540403,-0.0,-6.658699192030326e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547912597656,0.0,0.0,9.272617171518505e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,9.764514834387228e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,7.212039781734347e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.0,0.0,9.764512651599944e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,0.0004631862684618,284.7652282714844,294.1499938964844,286.45001220703125,282.74822998046875,287.4027404785156,286.45001220703125,284.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460420921503783e-09,0.0009879913413897,-0.0107379229739308,0.0,0.0,0.0,-0.007024036720395,60.0,1.0276455879211426,-0.0,-6.655329798377353e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547912597656,0.0,0.0,9.272617171518505e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,9.764514834387228e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,7.212039781734347e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.0,0.0,9.764512651599944e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,0.0004631862684618,284.7652282714844,294.1499938964844,286.45001220703125,282.74822998046875,287.4027404785156,286.45001220703125,284.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460420921503783e-09,0.0009879913413897,-0.0107379229739308,0.0,0.0,0.0,-0.007024036720395,60.0,1.0276455879211426,-0.0,-6.655329798377353e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,9.270263399230316e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,9.762035915628076e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.0,0.0,7.210208423202857e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,9.762033732840791e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,0.0004630686889868,284.7666320800781,294.1499938964844,286.45001220703125,282.73779296875,287.3861694335937,286.45001220703125,284.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431083056033458e-09,0.0009877404663711,-0.0106610571965575,0.0,0.0,0.0,-0.0070094927214086,60.0,1.026867151260376,-0.0,-6.651949746583341e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,9.270263399230316e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,9.762035915628076e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.0,0.0,7.210208423202857e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,9.762033732840791e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,0.0004630686889868,284.7666320800781,294.1499938964844,286.45001220703125,282.73779296875,287.3861694335937,286.45001220703125,284.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431083056033458e-09,0.0009877404663711,-0.0106610571965575,0.0,0.0,0.0,-0.0070094927214086,60.0,1.026867151260376,-0.0,-6.651949746583341e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564392089844,0.0,0.0,9.26908469409682e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,9.760794637259096e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,7.20929165254347e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564392089844,0.0,0.0,9.760792454471812e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562866210937,0.0,0.0,0.0004630097828339,284.767333984375,294.1499938964844,286.45001220703125,282.7325134277344,287.37799072265625,286.45001220703125,284.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.4163872559011e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.026477932929993,-0.0,-6.65025723378676e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75701904296875,0.0,0.0,9.26790526136756e-05,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7570495605469,0.0,0.0,9.759552631294356e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.0,0.0,7.208374881884083e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569885253906,0.0,0.0,9.759551176102832e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,0.0004629509057849,284.7680053710937,294.1499938964844,286.45001220703125,282.7272033691406,287.369873046875,286.45001220703125,284.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840563774108,0.0,0.0,0.0,-0.0069949231110513,60.0,1.026088833808899,-0.0,-6.648565431532917e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,9.26555076148361e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581481933594,0.0,0.0,9.75707298493944e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.0,0.0,7.206543523352593e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,9.757071529747918e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,0.0004628332681022,284.7694091796875,294.1499938964844,286.45001220703125,282.7164611816406,287.3538513183594,286.45001220703125,284.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872425580397,4.3723451526034304e-09,0.0009872381342574,-0.0105071617290377,0.0,0.0,0.0,-0.0069803735241293,60.0,1.0253113508224487,-0.0,-6.64518609028164e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,9.26555076148361e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581481933594,0.0,0.0,9.75707298493944e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.0,0.0,7.206543523352593e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,9.757071529747918e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,0.0004628332681022,284.7694091796875,294.1499938964844,286.45001220703125,282.7164611816406,287.3538513183594,286.45001220703125,284.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872425580397,4.3723451526034304e-09,0.0009872381342574,-0.0105071617290377,0.0,0.0,0.0,-0.0069803735241293,60.0,1.0253113508224487,-0.0,-6.64518609028164e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,9.263143874704838e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75927734375,0.0,0.0,9.75453876890242e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,7.204671419458464e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,9.754536586115135e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75909423828125,0.0,0.0,0.0004627130401786,284.77081298828125,294.1499938964844,286.45001220703125,282.70562744140625,287.338134765625,286.45001220703125,284.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869859786704,4.342345594210428e-09,0.0009869815548881,-0.0104285618290305,0.0,0.0,0.0,-0.0069655016995966,60.0,1.0246111154556274,-0.0,-6.641732142043112e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,9.263143874704838e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75927734375,0.0,0.0,9.75453876890242e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,7.204671419458464e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,9.754536586115135e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75909423828125,0.0,0.0,0.0004627130401786,284.77081298828125,294.1499938964844,286.45001220703125,282.70562744140625,287.338134765625,286.45001220703125,284.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869859786704,4.342345594210428e-09,0.0009869815548881,-0.0104285618290305,0.0,0.0,0.0,-0.0069655016995966,60.0,1.0246111154556274,-0.0,-6.641732142043112e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,9.26037973840721e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604064941406,0.0,0.0,9.751627658260986e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,7.202521373983473e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,9.751626203069463e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.0,0.0,0.0004625749716069,284.772216796875,294.1499938964844,286.4516906738281,282.6942138671875,287.3226928710937,286.4501953125,284.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866914479061,4.307896706023939e-09,0.0009866871405392,-0.0103383036330342,0.0,0.0,0.0,-0.0069484245032072,60.0,1.0244053602218628,-0.0,-6.637768024120305e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,9.26037973840721e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604064941406,0.0,0.0,9.751627658260986e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,7.202521373983473e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,9.751626203069463e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.0,0.0,0.0004625749716069,284.772216796875,294.1499938964844,286.4516906738281,282.6942138671875,287.3226928710937,286.4501953125,284.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866914479061,4.307896706023939e-09,0.0009866871405392,-0.0103383036330342,0.0,0.0,0.0,-0.0069484245032072,60.0,1.0244053602218628,-0.0,-6.637768024120305e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,9.256651537725702e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615051269531,0.0,0.0,9.747701551532371e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615661621094,0.0,0.0,7.199621177278459e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,9.74770009634085e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,0.0004623887361958,284.7735900878906,294.1499938964844,286.4566650390625,282.6817932128906,287.3076477050781,286.4511108398437,284.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862940059974,4.261434760621796e-09,0.0009862898150458,-0.0102165704593062,0.0,0.0,0.0,-0.0069253910332918,60.0,1.0259747505187988,-0.0,-6.632422611119182e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,9.256651537725702e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615051269531,0.0,0.0,9.747701551532371e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615661621094,0.0,0.0,7.199621177278459e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,9.74770009634085e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,0.0004623887361958,284.7735900878906,294.1499938964844,286.4566650390625,282.6817932128906,287.3076477050781,286.4511108398437,284.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862940059974,4.261434760621796e-09,0.0009862898150458,-0.0102165704593062,0.0,0.0,0.0,-0.0069253910332918,60.0,1.0259747505187988,-0.0,-6.632422611119182e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
