time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279900,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,9.25458880374208e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,9.74552967818454e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,7.198017556220293e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76202392578125,0.0,0.0,9.745528222993016e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76190185546875,0.0,0.0,0.0004622857377398,284.7742919921875,294.1499938964844,286.4602966308594,282.6752624511719,287.3002319335937,286.4517822265625,284.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860742138698,4.2357339857801435e-09,0.0009860700229182,-0.0101492330431938,0.0,0.0,0.0,-0.0069126496091485,60.0,1.0272942781448364,-0.0,-6.62946675333842e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626037597656,0.0,0.0,9.252304880646987e-05,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626342773437,0.0,0.0,9.74312424659729e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,7.19624076737091e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626037597656,0.0,0.0,9.743122791405769e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.762451171875,0.0,0.0,0.0004621716216206,284.7749938964844,294.1499938964844,286.4646911621094,282.66851806640625,287.2929382324219,286.4527587890625,284.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858307894319,4.207268311517964e-09,0.0009858265984803,-0.0100746508687734,0.0,0.0,0.0,-0.0068985382094979,60.0,1.0291435718536377,-0.0,-6.626193993497509e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76373291015625,0.0,0.0,9.24732958083041e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637634277344,0.0,0.0,9.737884829519317e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637939453125,0.0,0.0,7.192370685515925e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76373291015625,0.0,0.0,9.737883374327794e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,0.0004619230749085,284.7763671875,294.1499938964844,286.4755249023437,282.6545104980469,287.2786865234375,286.4556579589844,284.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853006340563,4.1452703491984275e-09,0.0009852964431047,-0.0099122105166316,0.0,0.0,0.0,-0.0068678031675517,60.0,1.0343776941299438,-0.0,-6.619067960400572e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76373291015625,0.0,0.0,9.24732958083041e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637634277344,0.0,0.0,9.737884829519317e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637939453125,0.0,0.0,7.192370685515925e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76373291015625,0.0,0.0,9.737883374327794e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,0.0004619230749085,284.7763671875,294.1499938964844,286.4755249023437,282.6545104980469,287.2786865234375,286.4556579589844,284.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853006340563,4.1452703491984275e-09,0.0009852964431047,-0.0099122105166316,0.0,0.0,0.0,-0.0068678031675517,60.0,1.0343776941299438,-0.0,-6.619067960400572e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,9.242015948984772e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,9.73228961811401e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649230957031,0.0,0.0,7.188237941591069e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76483154296875,0.0,0.0,9.732287435326724e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,0.0004616576770786,284.7777404785156,294.1499938964844,286.4889831542969,282.6398620605469,287.2649841308594,286.4600524902344,284.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847343899309,4.079057980277412e-09,0.0009847303153946,-0.0097387293353676,0.0,0.0,0.0,-0.0068349787034094,60.0,1.0414931774139404,-0.0,-6.611462310956996e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,9.242015948984772e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,9.73228961811401e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649230957031,0.0,0.0,7.188237941591069e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76483154296875,0.0,0.0,9.732287435326724e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,0.0004616576770786,284.7777404785156,294.1499938964844,286.4889831542969,282.6398620605469,287.2649841308594,286.4600524902344,284.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847343899309,4.079057980277412e-09,0.0009847303153946,-0.0097387293353676,0.0,0.0,0.0,-0.0068349787034094,60.0,1.0414931774139404,-0.0,-6.611462310956996e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,9.23656698432751e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,9.726551797939464e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,7.184000423876569e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,9.726550342747942e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,0.0004613854980561,284.77911376953125,294.1499938964844,286.5048522949219,282.6247253417969,287.25177001953125,286.4658508300781,284.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841537103056,4.011166954143164e-09,0.0009841496357694,-0.0095608476549386,0.0,0.0,0.0,-0.0068013221025466,60.0,1.0501625537872314,-0.0,-6.603668367688442e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,9.23656698432751e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,9.726551797939464e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,7.184000423876569e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,9.726550342747942e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,0.0004613854980561,284.77911376953125,294.1499938964844,286.5048522949219,282.6247253417969,287.25177001953125,286.4658508300781,284.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841537103056,4.011166954143164e-09,0.0009841496357694,-0.0095608476549386,0.0,0.0,0.0,-0.0068013221025466,60.0,1.0501625537872314,-0.0,-6.603668367688442e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.231205331161618e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.0,0.0,9.720905654830858e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,7.179829844972119e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76708984375,0.0,0.0,9.720903472043574e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,0.0004611176555044,284.7804870605469,294.1499938964844,286.5229187011719,282.60919189453125,287.23907470703125,286.4730224609375,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835822274908,3.944351067985963e-09,0.0009835782693699,-0.0093857813626527,0.0,0.0,0.0,-0.0067681982181966,60.0,1.0602699518203735,-0.0,-6.596001611569592e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.231205331161618e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.0,0.0,9.720905654830858e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,7.179829844972119e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76708984375,0.0,0.0,9.720903472043574e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,0.0004611176555044,284.7804870605469,294.1499938964844,286.5229187011719,282.60919189453125,287.23907470703125,286.4730224609375,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835822274908,3.944351067985963e-09,0.0009835782693699,-0.0093857813626527,0.0,0.0,0.0,-0.0067681982181966,60.0,1.0602699518203735,-0.0,-6.596001611569592e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,9.228629642166196e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,9.71819317783229e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,7.177826046245173e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,9.718191722640768e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,0.00046098898747,284.7811889648437,294.1499938964844,286.53271484375,282.6013488769531,287.23291015625,286.4771423339844,284.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833078365772,3.912256296700889e-09,0.0009833038784563,-0.0093016885221004,0.0,0.0,0.0,-0.0067522875033319,60.0,1.0658637285232544,-0.0,-6.592321000198353e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.0,0.0,9.22620965866372e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,9.715644409880042e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.768310546875,0.0,0.0,7.175943756010383e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,9.71564295468852e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,0.0004608681192621,284.7818603515625,294.1499938964844,286.5429382324219,282.5934143066406,287.2268981933594,286.4816589355469,284.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830498602241,3.882098642549181e-09,0.0009830460185185,-0.0092226713895797,0.0,0.0,0.0,-0.0067373369820415,60.0,1.0718246698379517,-0.0,-6.588862788703409e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76934814453125,0.0,0.0,9.221959044225514e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,9.711168240755796e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694396972656,0.0,0.0,7.172637560870498e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76934814453125,0.0,0.0,9.711166785564274e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,0.0004606557777151,284.7832336425781,294.1499938964844,286.56475830078125,282.5775146484375,287.2153625488281,286.4919128417969,284.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825968882068,3.829132566579574e-09,0.0009825930465012,-0.0090838940814137,0.0,0.0,0.0,-0.0067110792733728,60.0,1.0847965478897097,-0.0,-6.58279262211181e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76934814453125,0.0,0.0,9.221959044225514e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,9.711168240755796e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694396972656,0.0,0.0,7.172637560870498e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76934814453125,0.0,0.0,9.711166785564274e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,0.0004606557777151,284.7832336425781,294.1499938964844,286.56475830078125,282.5775146484375,287.2153625488281,286.4919128417969,284.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825968882068,3.829132566579574e-09,0.0009825930465012,-0.0090838940814137,0.0,0.0,0.0,-0.0067110792733728,60.0,1.0847965478897097,-0.0,-6.58279262211181e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,9.2185553512536e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,9.707584831630812e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,7.16999129508622e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,9.707583376439288e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,0.0004604858113452,284.7846069335937,294.1499938964844,286.5881042480469,282.56158447265625,287.2043762207031,286.5035400390625,284.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822340216487,3.786723379306522e-09,0.0009822302963584,-0.0089727751910686,0.0,0.0,0.0,-0.0066900546662509,60.0,1.0988887548446655,-0.0,-6.577933930884683e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,9.2185553512536e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,9.707584831630812e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,7.16999129508622e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,9.707583376439288e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,0.0004604858113452,284.7846069335937,294.1499938964844,286.5881042480469,282.56158447265625,287.2043762207031,286.5035400390625,284.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822340216487,3.786723379306522e-09,0.0009822302963584,-0.0089727751910686,0.0,0.0,0.0,-0.0066900546662509,60.0,1.0988887548446655,-0.0,-6.577933930884683e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,9.216303442372008e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.0,0.0,9.705212869448589e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,7.168239244492725e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,9.705211414257064e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,0.0004603732959367,284.78594970703125,294.1499938964844,286.6127624511719,282.5457763671875,287.19403076171875,286.5167541503906,284.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819939732551,3.7586525003519e-09,0.0009819901315495,-0.0088992258533835,0.0,0.0,0.0,-0.0066761383786797,60.0,1.1141223907470703,-0.0,-6.574718725005368e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,9.216303442372008e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.0,0.0,9.705212869448589e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,7.168239244492725e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,9.705211414257064e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,0.0004603732959367,284.78594970703125,294.1499938964844,286.6127624511719,282.5457763671875,287.19403076171875,286.5167541503906,284.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819939732551,3.7586525003519e-09,0.0009819901315495,-0.0088992258533835,0.0,0.0,0.0,-0.0066761383786797,60.0,1.1141223907470703,-0.0,-6.574718725005368e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,9.215433965437114e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,9.704297553980724e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,7.167562580434605e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,9.7042960987892e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,0.0004603298730216,284.7873229980469,294.1499938964844,286.6385803222656,282.5302429199219,287.1842956542969,286.5315246582031,284.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819011902436,3.7478105063826214e-09,0.0009818974649533,-0.00887081772089,0.0,0.0,0.0,-0.0066707632504403,60.0,1.130335569381714,-0.0,-6.573477406845997e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,9.215433965437114e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,9.704297553980724e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,7.167562580434605e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,9.7042960987892e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,0.0004603298730216,284.7873229980469,294.1499938964844,286.6385803222656,282.5302429199219,287.1842956542969,286.5315246582031,284.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819011902436,3.7478105063826214e-09,0.0009818974649533,-0.00887081772089,0.0,0.0,0.0,-0.0066707632504403,60.0,1.130335569381714,-0.0,-6.573477406845997e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,9.215484897140414e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,9.704350668471308e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733764648437,0.0,0.0,7.167602598201483e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,9.704349213279784e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.773193359375,0.0,0.0,0.0004603324050549,284.7879943847656,294.1499938964844,286.6518249511719,282.5226135253906,287.1796875,286.5394592285156,284.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819066617637,3.748438004436139e-09,0.0009819029364734,-0.0088724615052342,0.0,0.0,0.0,-0.0066710752435028,60.0,1.138756513595581,-0.0,-6.573549171662307e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,9.21597093110904e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,9.704862895887344e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77392578125,0.0,0.0,7.167980947997421e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,9.704861440695822e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77374267578125,0.0,0.0,0.0004603567067533,284.7886657714844,294.1499938964844,286.665283203125,282.5151062011719,287.1752014160156,286.5477905273437,284.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958466582,3.754494493080074e-09,0.0009819546248763,-0.0088883303105831,0.0,0.0,0.0,-0.0066740773618221,60.0,1.147382736206055,-0.0,-6.574242661372409e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.0,0.0,9.218219202011824e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750244140625,0.0,0.0,9.707230492495e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750549316406,0.0,0.0,7.169729360612109e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.0,0.0,9.707229037303478e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,0.0004604689893312,284.7900085449219,294.1499938964844,286.6926574707031,282.50048828125,287.16680908203125,286.565673828125,284.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821978164836,3.782490320958232e-09,0.000982193974778,-0.0089616840705275,0.0,0.0,0.0,-0.0066879554651677,60.0,1.1652026176452637,-0.0,-6.57744863019616e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.0,0.0,9.218219202011824e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750244140625,0.0,0.0,9.707230492495e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750549316406,0.0,0.0,7.169729360612109e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.0,0.0,9.707229037303478e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,0.0004604689893312,284.7900085449219,294.1499938964844,286.6926574707031,282.50048828125,287.16680908203125,286.565673828125,284.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821978164836,3.782490320958232e-09,0.000982193974778,-0.0089616840705275,0.0,0.0,0.0,-0.0066879554651677,60.0,1.1652026176452637,-0.0,-6.57744863019616e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,9.22174149309285e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7761535644531,0.0,0.0,9.71093904809095e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77618408203125,0.0,0.0,7.17246875865385e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,9.710937592899428e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,0.0004606449219863,284.7913818359375,294.1499938964844,286.7205505371094,282.4865417480469,287.158935546875,286.5849304199219,284.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825729066506,3.826363226266949e-09,0.0009825690649449,-0.0090766372159123,0.0,0.0,0.0,-0.006709705106914,60.0,1.1835527420043943,-0.0,-6.582475009508927e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,9.22174149309285e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7761535644531,0.0,0.0,9.71093904809095e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77618408203125,0.0,0.0,7.17246875865385e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,9.710937592899428e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,0.0004606449219863,284.7913818359375,294.1499938964844,286.7205505371094,282.4865417480469,287.158935546875,286.5849304199219,284.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825729066506,3.826363226266949e-09,0.0009825690649449,-0.0090766372159123,0.0,0.0,0.0,-0.006709705106914,60.0,1.1835527420043943,-0.0,-6.582475009508927e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,9.226972906617448e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772827148437,0.0,0.0,9.71644840319641e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,7.176537474151701e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,9.716446948004888e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.0,0.0,0.0004609062743838,284.792724609375,294.1499938964844,286.7486572265625,282.47344970703125,287.1517944335937,286.6058959960937,284.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831303032115,3.8915337619016555e-09,0.0009831263450905,-0.0092473942786455,0.0,0.0,0.0,-0.0067420131526887,60.0,1.2024085521697998,-0.0,-6.589944945289973e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,9.226972906617448e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772827148437,0.0,0.0,9.71644840319641e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,7.176537474151701e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,9.716446948004888e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.0,0.0,0.0004609062743838,284.792724609375,294.1499938964844,286.7486572265625,282.47344970703125,287.1517944335937,286.6058959960937,284.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831303032115,3.8915337619016555e-09,0.0009831263450905,-0.0092473942786455,0.0,0.0,0.0,-0.0067420131526887,60.0,1.2024085521697998,-0.0,-6.589944945289973e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.0,0.0,9.233226592186838e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.0,0.0,9.723033872433008e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,7.181401451816782e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,9.723032417241484e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,0.0004612186457961,284.7940673828125,294.1499938964844,286.77685546875,282.4613342285156,287.1451721191406,286.6280517578125,284.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983796431683,3.9694354470043444e-09,0.000983792473562,-0.0094515066593885,0.0,0.0,0.0,-0.0067806323058903,60.0,1.221543788909912,-0.0,-6.598879309649419e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.0,0.0,9.233226592186838e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.0,0.0,9.723033872433008e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,7.181401451816782e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,9.723032417241484e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,0.0004612186457961,284.7940673828125,294.1499938964844,286.77685546875,282.4613342285156,287.1451721191406,286.6280517578125,284.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983796431683,3.9694354470043444e-09,0.000983792473562,-0.0094515066593885,0.0,0.0,0.0,-0.0067806323058903,60.0,1.221543788909912,-0.0,-6.598879309649419e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,9.236857295036316e-05,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.0,0.0,9.72685738815926e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,7.184225250966847e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,9.726855205371976e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,0.0004614000208675,284.79473876953125,294.1499938964844,286.7908935546875,282.4556884765625,287.14208984375,286.6396789550781,284.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841832797974,4.014664156670733e-09,0.0009841792052611,-0.0095700100064277,0.0,0.0,0.0,-0.0068030538968741,60.0,1.231185793876648,-0.0,-6.604069824334148e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,9.240720828529449e-05,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795715332031,0.0,0.0,9.73092537606135e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77960205078125,0.0,0.0,7.187230221461505e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,9.730923920869829e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794189453125,0.0,0.0,0.0004615930083673,284.79541015625,294.1499938964844,286.80487060546875,282.45037841796875,287.1391906738281,286.6516418457031,284.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098459480796,4.0627927688774435e-09,0.0009845908498391,-0.0096961129456758,0.0,0.0,0.0,-0.0068269134499132,60.0,1.2408432960510254,-0.0,-6.609594294104681e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,9.249061258742586e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,9.739708184497432e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,7.193716737674549e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,9.739706729305908e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,0.0004620096297003,284.7967529296875,294.1499938964844,286.8324890136719,282.4407043457031,287.1337890625,286.676513671875,284.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854834061115,4.166694544949223e-09,0.00098547921516,-0.0099683450534939,0.0,0.0,0.0,-0.0068784216418862,60.0,1.260090708732605,-0.0,-6.62152999097998e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,9.249061258742586e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,9.739708184497432e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,7.193716737674549e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,9.739706729305908e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,0.0004620096297003,284.7967529296875,294.1499938964844,286.8324890136719,282.4407043457031,287.1337890625,286.676513671875,284.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854834061115,4.166694544949223e-09,0.00098547921516,-0.0099683450534939,0.0,0.0,0.0,-0.0068784216418862,60.0,1.260090708732605,-0.0,-6.62152999097998e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,9.257942292606458e-05,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818298339844,0.0,0.0,9.749060700414702e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,7.200624531833455e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,9.749058517627418e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,0.0004624532302841,284.7980651855469,294.1499938964844,286.8595275878906,282.4324951171875,287.1289367675781,286.7023620605469,284.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986429513432,4.277330933888379e-09,0.0009864252060651,-0.010258219204843,0.0,0.0,0.0,-0.0069332686252892,60.0,1.279171347618103,-0.0,-6.634251548121028e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,9.257942292606458e-05,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818298339844,0.0,0.0,9.749060700414702e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,7.200624531833455e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,9.749058517627418e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,0.0004624532302841,284.7980651855469,294.1499938964844,286.8595275878906,282.4324951171875,287.1289367675781,286.7023620605469,284.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986429513432,4.277330933888379e-09,0.0009864252060651,-0.010258219204843,0.0,0.0,0.0,-0.0069332686252892,60.0,1.279171347618103,-0.0,-6.634251548121028e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,9.267118730349466e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,9.7587238997221e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829895019531,0.0,0.0,7.207762246252969e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,9.758722444530576e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,0.0004629116447176,284.7994079589844,294.1499938964844,286.8857421875,282.4259338378906,287.12469482421875,286.7290344238281,284.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874072857201,4.3916537073585005e-09,0.0009874028619378,-0.0105577502399683,0.0,0.0,0.0,-0.0069899437949061,60.0,1.2977861166000366,-0.0,-6.647408667959098e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,9.267118730349466e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,9.7587238997221e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829895019531,0.0,0.0,7.207762246252969e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,9.758722444530576e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,0.0004629116447176,284.7994079589844,294.1499938964844,286.8857421875,282.4259338378906,287.12469482421875,286.7290344238281,284.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874072857201,4.3916537073585005e-09,0.0009874028619378,-0.0105577502399683,0.0,0.0,0.0,-0.0069899437949061,60.0,1.2977861166000366,-0.0,-6.647408667959098e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,9.276381751988084e-05,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,9.768478048499674e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,7.214966171886772e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,9.768476593308152e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.0,0.0,0.0004633743374142,284.8007507324219,294.1499938964844,286.91094970703125,282.42120361328125,287.1208801269531,286.7562255859375,284.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883942548185,4.50704717991357e-09,0.000988389714621,-0.0108600845560431,0.0,0.0,0.0,-0.0070471498183906,60.0,1.3160096406936646,-0.0,-6.66070292254517e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
