time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282240,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,9.276381751988084e-05,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,9.768478048499674e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,7.214966171886772e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,9.768476593308152e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.0,0.0,0.0004633743374142,284.8007507324219,294.1499938964844,286.91094970703125,282.42120361328125,287.1208801269531,286.7562255859375,284.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883942548185,4.50704717991357e-09,0.000988389714621,-0.0108600845560431,0.0,0.0,0.0,-0.0070471498183906,60.0,1.3160096406936646,-0.0,-6.66070292254517e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846374511719,0.0,0.0,9.280937956646083e-05,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,9.773276542546228e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,7.21851029084064e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846374511719,0.0,0.0,9.773275087354703e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845458984375,0.0,0.0,0.0004636019584722,284.8014221191406,294.1499938964844,286.923095703125,282.4195556640625,287.1191711425781,286.7699584960937,284.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888795902952,4.5638128831626545e-09,0.0009888750500977,-0.0110088111832737,0.0,0.0,0.0,-0.0070752906613051,60.0,1.324837565422058,-0.0,-6.667247731684256e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,9.285402484238148e-05,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,9.777977538760751e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852783203125,0.0,0.0,7.221982377814129e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,9.777976083569229e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850952148437,0.0,0.0,0.0004638249520212,284.80206298828125,294.1499938964844,286.9349060058594,282.4184265136719,287.1175842285156,286.78369140625,284.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893552633002,4.619429727625857e-09,0.0009893506066873,-0.0111545268446207,0.0,0.0,0.0,-0.0071028624661266,60.0,1.3334476947784424,-0.0,-6.673663222045434e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7863464355469,0.0,0.0,9.293909533880652e-05,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.786376953125,0.0,0.0,9.786935697775334e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,7.228599133668467e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7863464355469,0.0,0.0,9.786934242583813e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,0.0004642498970497,284.80340576171875,294.1499938964844,286.9574279785156,282.4178161621094,287.11474609375,286.8109741210937,284.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902615565806,4.725403179861587e-09,0.0009902568999677,-0.0114321736618876,0.0,0.0,0.0,-0.0071553983725607,60.0,1.3498560190200806,-0.0,-6.68589592578428e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7863464355469,0.0,0.0,9.293909533880652e-05,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.786376953125,0.0,0.0,9.786935697775334e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,7.228599133668467e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7863464355469,0.0,0.0,9.786934242583813e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,0.0004642498970497,284.80340576171875,294.1499938964844,286.9574279785156,282.4178161621094,287.11474609375,286.8109741210937,284.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902615565806,4.725403179861587e-09,0.0009902568999677,-0.0114321736618876,0.0,0.0,0.0,-0.0071553983725607,60.0,1.3498560190200806,-0.0,-6.68589592578428e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,9.301897807745264e-05,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875366210937,0.0,0.0,9.795348159968852e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875366210937,0.0,0.0,7.234812073875219e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,9.79534670477733e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,0.0004646489396691,284.8047180175781,294.1499938964844,286.978271484375,282.4195556640625,287.1122741699219,286.83795166015625,284.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.8249249040566156e-09,0.0009911080123856,-0.0116929160431027,0.0,0.0,0.0,-0.0072047365829348,60.0,1.3653497695922852,-0.0,-6.69739392833435e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,9.301897807745264e-05,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875366210937,0.0,0.0,9.795348159968852e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875366210937,0.0,0.0,7.234812073875219e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,9.79534670477733e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,0.0004646489396691,284.8047180175781,294.1499938964844,286.978271484375,282.4195556640625,287.1122741699219,286.83795166015625,284.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.8249249040566156e-09,0.0009911080123856,-0.0116929160431027,0.0,0.0,0.0,-0.0072047365829348,60.0,1.3653497695922852,-0.0,-6.69739392833435e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,9.30897513171658e-05,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,9.8028001957573e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,7.240316335810348e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,9.802798740565775e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885437011719,0.0,0.0,0.0004650024347938,284.8060607910156,294.1499938964844,286.9972229003906,282.4237976074219,287.1101989746094,286.8640441894531,284.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991866691038,4.913082385371581e-09,0.0009918618015944,-0.0119238821789622,0.0,0.0,0.0,-0.0072484393604099,60.0,1.379383563995361,-0.0,-6.707586663878828e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,9.30897513171658e-05,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,9.8028001957573e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,7.240316335810348e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,9.802798740565775e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885437011719,0.0,0.0,0.0004650024347938,284.8060607910156,294.1499938964844,286.9972229003906,282.4237976074219,287.1101989746094,286.8640441894531,284.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991866691038,4.913082385371581e-09,0.0009918618015944,-0.0119238821789622,0.0,0.0,0.0,-0.0072484393604099,60.0,1.379383563995361,-0.0,-6.707586663878828e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,9.31521426537074e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,9.809370385482909e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,7.245169399539009e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,9.809368930291384e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,0.0004653141077142,284.807373046875,294.1499938964844,287.0140991210937,282.43072509765625,287.10845947265625,286.88916015625,284.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925315389409,4.990809543414798e-09,0.0009925265330821,-0.0121275195851922,0.0,0.0,0.0,-0.0072869728319346,60.0,1.392125964164734,-0.0,-6.71658071382808e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,9.31521426537074e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,9.809370385482909e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,7.245169399539009e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,9.809368930291384e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,0.0004653141077142,284.807373046875,294.1499938964844,287.0140991210937,282.43072509765625,287.10845947265625,286.88916015625,284.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925315389409,4.990809543414798e-09,0.0009925265330821,-0.0121275195851922,0.0,0.0,0.0,-0.0072869728319346,60.0,1.392125964164734,-0.0,-6.71658071382808e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79034423828125,0.0,0.0,9.317918011220172e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903747558594,0.0,0.0,9.812217467697336e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904052734375,0.0,0.0,7.247272151289508e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79034423828125,0.0,0.0,9.812216012505814e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,0.0004654491785913,284.8080139160156,294.1499938964844,287.0216979980469,282.4352722167969,287.1076965332031,286.9011535644531,284.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928194340318,5.024487936822197e-09,0.000992814428173,-0.0122157530859112,0.0,0.0,0.0,-0.0073036677204072,60.0,1.3978251218795776,-0.0,-6.720479461819195e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,9.320356912212446e-05,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.814785880735144e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909851074219,0.0,0.0,7.249168993439525e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,9.81478442554362e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79083251953125,0.0,0.0,0.0004655710072256,284.8086853027344,294.1499938964844,287.0286560058594,282.4405212402344,287.1070251464844,286.91278076171875,284.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930792730301,5.054868967846461e-09,0.0009930742671713,-0.0122953485697507,0.0,0.0,0.0,-0.0073187290690839,60.0,1.4031095504760742,-0.0,-6.723997358903945e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,9.324347774963826e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920837402344,0.0,0.0,9.818988473853096e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,7.252272916957736e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,9.818987018661574e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919616699219,0.0,0.0,0.0004657703393604,284.8099975585937,294.1499938964844,287.04071044921875,282.4533386230469,287.1058349609375,286.93475341796875,284.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935045382007,5.104581646264705e-09,0.0009934995323419,-0.0124255884438753,0.0,0.0,0.0,-0.0073433746583759,60.0,1.4123705625534058,-0.0,-6.729755597234546e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,9.324347774963826e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920837402344,0.0,0.0,9.818988473853096e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,7.252272916957736e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,9.818987018661574e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919616699219,0.0,0.0,0.0004657703393604,284.8099975585937,294.1499938964844,287.04071044921875,282.4533386230469,287.1058349609375,286.93475341796875,284.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935045382007,5.104581646264705e-09,0.0009934995323419,-0.0124255884438753,0.0,0.0,0.0,-0.0073433746583759,60.0,1.4123705625534058,-0.0,-6.729755597234546e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,9.326009603682904e-05,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926940917969,0.0,0.0,9.820739069255068e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,7.253565854625776e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,9.820737614063546e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,0.0004658533725887,284.8106689453125,294.1499938964844,287.0458984375,282.46124267578125,287.10528564453125,286.9454040527344,284.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936814894899,5.125289082030804e-09,0.0009936763672158,-0.0124798389151692,0.0,0.0,0.0,-0.0073536392301321,60.0,1.4164155721664429,-0.0,-6.732155100053205e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.793212890625,0.0,0.0,9.327219595434144e-05,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7932434082031,0.0,0.0,9.822013089433312e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,7.25450663594529e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.793212890625,0.0,0.0,9.82201163424179e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,0.0004659138212446,284.8113098144531,294.1499938964844,287.04998779296875,282.4693298339844,287.10479736328125,286.9548034667969,284.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938107104972,5.140357917099436e-09,0.0009938054718077,-0.0125193186104297,0.0,0.0,0.0,-0.0073611112311482,60.0,1.4196668863296509,-0.0,-6.733901614097705e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,9.328625310445204e-05,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,9.823493019212036e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944030761719,0.0,0.0,7.255600212374702e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,9.823492291616276e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79425048828125,0.0,0.0,0.0004659840487875,284.8126220703125,294.1499938964844,287.0540466308594,282.4848327636719,287.1039123535156,286.9721069335937,284.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939603041857,5.157865246019355e-09,0.0009939551819115,-0.012565185315907,0.0,0.0,0.0,-0.007369790226221,60.0,1.4238041639328003,-0.0,-6.7359302136083e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,9.328625310445204e-05,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,9.823493019212036e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944030761719,0.0,0.0,7.255600212374702e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,9.823492291616276e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79425048828125,0.0,0.0,0.0004659840487875,284.8126220703125,294.1499938964844,287.0540466308594,282.4848327636719,287.1039123535156,286.9721069335937,284.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939603041857,5.157865246019355e-09,0.0009939551819115,-0.012565185315907,0.0,0.0,0.0,-0.007369790226221,60.0,1.4238041639328003,-0.0,-6.7359302136083e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955017089844,0.0,0.0,9.328639862360431e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955017089844,0.0,0.0,9.823508298723028e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,7.255611126311123e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.0,0.0,9.823506843531504e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0,0.0,0.0004659847763832,284.8139343261719,294.1499938964844,287.05078125,282.4962158203125,287.1029968261719,286.9862060546875,284.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939619340002,5.158034888097518e-09,0.0009939566953107,-0.0125656286254525,0.0,0.0,0.0,-0.007369874510914,60.0,1.423780083656311,-0.0,-6.7359501088049e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955017089844,0.0,0.0,9.328639862360431e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955017089844,0.0,0.0,9.823508298723028e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,7.255611126311123e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.0,0.0,9.823506843531504e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0,0.0,0.0004659847763832,284.8139343261719,294.1499938964844,287.05078125,282.4962158203125,287.1029968261719,286.9862060546875,284.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939619340002,5.158034888097518e-09,0.0009939566953107,-0.0125656286254525,0.0,0.0,0.0,-0.007369874510914,60.0,1.423780083656311,-0.0,-6.7359501088049e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,9.32809998630546e-05,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79608154296875,0.0,0.0,9.82294004643336e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961120605469,0.0,0.0,7.255191303556785e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,9.822938591241837e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,0.0004659577971324,284.8145751953125,294.1499938964844,287.04656982421875,282.5004577636719,287.1024780273437,286.9915771484375,284.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939041920006,5.15130516021145e-09,0.0009938990697264,-0.0125479977577924,0.0,0.0,0.0,-0.0073665375821292,60.0,1.4217724800109863,-0.0,-6.735169932881035e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,9.32722759898752e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.82202182058245e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,7.254513184307143e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,9.822020365390928e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,0.0004659142286982,284.8152160644531,294.1499938964844,287.04071044921875,282.5037536621094,287.1019287109375,286.99591064453125,284.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938111761584,5.140435632711161e-09,0.0009938060538843,-0.012519521638751,0.0,0.0,0.0,-0.0073611489497125,60.0,1.4186307191848757,-0.0,-6.733910140610534e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977905273437,0.0,0.0,9.324451093561947e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977905273437,0.0,0.0,9.819096885621548e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978210449219,0.0,0.0,7.252352952491492e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,9.819096158025786e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,0.0004657755198422,284.8165283203125,294.1499938964844,287.0242919921875,282.5076904296875,287.1006164550781,287.0014953613281,284.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993515481241,5.105829536944384e-09,0.0009935103589668,-0.0124288573861122,0.0,0.0,0.0,-0.0073439944535493,60.0,1.4091501235961914,-0.0,-6.72990054795264e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977905273437,0.0,0.0,9.324451093561947e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977905273437,0.0,0.0,9.819096885621548e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978210449219,0.0,0.0,7.252352952491492e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,9.819096158025786e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,0.0004657755198422,284.8165283203125,294.1499938964844,287.0242919921875,282.5076904296875,287.1006164550781,287.0014953613281,284.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993515481241,5.105829536944384e-09,0.0009935103589668,-0.0124288573861122,0.0,0.0,0.0,-0.0073439944535493,60.0,1.4091501235961914,-0.0,-6.72990054795264e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,9.320309618487954e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,9.814736404223368e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,7.249132613651454e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,9.814734949031843e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.798828125,0.0,0.0,0.0004655686789192,284.8178100585937,294.1499938964844,287.00201416015625,282.5083312988281,287.0989685058594,287.0023803710937,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930742671713,5.054229479384276e-09,0.0009930691448971,-0.0122936721891164,0.0,0.0,0.0,-0.0073184142820537,60.0,1.39520525932312,-0.0,-6.72392275191669e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,9.320309618487954e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,9.814736404223368e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,7.249132613651454e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,9.814734949031843e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.798828125,0.0,0.0,0.0004655686789192,284.8178100585937,294.1499938964844,287.00201416015625,282.5083312988281,287.0989685058594,287.0023803710937,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930742671713,5.054229479384276e-09,0.0009930691448971,-0.0122936721891164,0.0,0.0,0.0,-0.0073184142820537,60.0,1.39520525932312,-0.0,-6.72392275191669e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,9.314829367212953e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,9.808965114643796e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,7.244869630085304e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,9.808963659452274e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999572753906,0.0,0.0,0.0004652948991861,284.819091796875,294.1499938964844,286.974365234375,282.50592041015625,287.0968933105469,286.99853515625,284.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924902115017,4.985940993407212e-09,0.0009924853220582,-0.0121147641912102,0.0,0.0,0.0,-0.0072845607064664,60.0,1.3771823644638062,-0.0,-6.716017253438622e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,9.314829367212953e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,9.808965114643796e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,7.244869630085304e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,9.808963659452274e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999572753906,0.0,0.0,0.0004652948991861,284.819091796875,294.1499938964844,286.974365234375,282.50592041015625,287.0968933105469,286.99853515625,284.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924902115017,4.985940993407212e-09,0.0009924853220582,-0.0121147641912102,0.0,0.0,0.0,-0.0072845607064664,60.0,1.3771823644638062,-0.0,-6.716017253438622e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,9.308139851782472e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,9.801921260077506e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,7.239666592795402e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,9.801919804885983e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,0.0004649607581086,284.82037353515625,294.1499938964844,286.9418334960937,282.5007629394531,287.09429931640625,286.9900817871094,284.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917775169014,4.902590777788873e-09,0.0009917726274579,-0.0118963941931724,0.0,0.0,0.0,-0.0072432407177984,60.0,1.3554826974868774,-0.0,-6.70637305688615e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,9.308139851782472e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,9.801921260077506e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,7.239666592795402e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,9.801919804885983e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,0.0004649607581086,284.82037353515625,294.1499938964844,286.9418334960937,282.5007629394531,287.09429931640625,286.9900817871094,284.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917775169014,4.902590777788873e-09,0.0009917726274579,-0.0118963941931724,0.0,0.0,0.0,-0.0072432407177984,60.0,1.3554826974868774,-0.0,-6.70637305688615e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,9.30438909563236e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017883300781,0.0,0.0,9.797970415093003e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017883300781,0.0,0.0,7.236748933792114e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,9.797969687497245e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,0.0004647733876481,284.8210144042969,294.1499938964844,286.92388916015625,282.4971923828125,287.0927734375,286.9840087890625,284.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991377630271,4.855851720719784e-09,0.0009913727408275,-0.0117739411070942,0.0,0.0,0.0,-0.007220069412142,60.0,1.34328293800354,-0.0,-6.70096866883796e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,9.300427336711437e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,9.793799108592792e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,7.233668293338269e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,9.793798380997032e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,0.0004645755107048,284.8216552734375,294.1499938964844,286.9048767089844,282.4930725097656,287.0910949707031,286.97686767578125,284.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990955508314,4.8064960900262585e-09,0.0009909507352858,-0.0116446325555443,0.0,0.0,0.0,-0.0071956017054617,60.0,1.3303370475769043,-0.0,-6.695263721212541e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,9.292106551583856e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,9.785036672838032e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,7.227196329040453e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,9.78503521764651e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,0.0004641598497983,284.82293701171875,294.1499938964844,286.8639831542969,282.483154296875,287.0872497558594,286.9597473144531,284.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900690056383,4.702815914470193e-09,0.0009900643490254,-0.0113729955628514,0.0,0.0,0.0,-0.0071442038752138,60.0,1.302417516708374,-0.0,-6.683287523401304e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,9.292106551583856e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,9.785036672838032e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,7.227196329040453e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,9.78503521764651e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,0.0004641598497983,284.82293701171875,294.1499938964844,286.8639831542969,282.483154296875,287.0872497558594,286.9597473144531,284.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900690056383,4.702815914470193e-09,0.0009900643490254,-0.0113729955628514,0.0,0.0,0.0,-0.0071442038752138,60.0,1.302417516708374,-0.0,-6.683287523401304e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,9.28693771129474e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,9.779594256542624e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,7.223176362458616e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,9.7795928013511e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,0.0004639016697183,284.8236999511719,294.1499938964844,286.8377685546875,282.47625732421875,287.0846252441406,286.9476928710937,284.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895182447507,4.638418982239045e-09,0.0009895135881379,-0.0112042780965566,0.0,0.0,0.0,-0.0071122790686786,60.0,1.2844656705856323,-0.0,-6.675854535842518e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045959472656,0.0,0.0,9.283586405217648e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045959472656,0.0,0.0,9.776064689503984e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,7.220569386845455e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,9.77606396190822e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80450439453125,0.0,0.0,0.0004637342644855,284.82421875,294.1499938964844,286.81964111328125,282.4712829589844,287.08270263671875,286.9388732910156,284.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891610825434,4.596662162015264e-09,0.0009891564259305,-0.011094874702394,0.0,0.0,0.0,-0.0070915780961513,60.0,1.2719682455062866,-0.0,-6.67103634555133e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80572509765625,0.0,0.0,9.275530464947224e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80572509765625,0.0,0.0,9.767581650521606e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,7.21430333214812e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,9.767580195330083e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,0.0004633318458218,284.8254699707031,294.1499938964844,286.7723388671875,282.4577331542969,287.0774841308594,286.9146423339844,284.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883025195449,4.496284677912854e-09,0.0009882980957627,-0.0108318859711289,0.0,0.0,0.0,-0.0070418161340057,60.0,1.239399552345276,-0.0,-6.659462314928534e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80572509765625,0.0,0.0,9.275530464947224e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80572509765625,0.0,0.0,9.767581650521606e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,7.21430333214812e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,9.767580195330083e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,0.0004633318458218,284.8254699707031,294.1499938964844,286.7723388671875,282.4577331542969,287.0774841308594,286.9146423339844,284.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883025195449,4.496284677912854e-09,0.0009882980957627,-0.0108318859711289,0.0,0.0,0.0,-0.0070418161340057,60.0,1.239399552345276,-0.0,-6.659462314928534e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
