time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284580,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,9.268585563404486e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,9.760267857927828e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,7.20890166121535e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,9.760267130332068e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,0.0004629849281627,284.82672119140625,294.1499938964844,286.7225646972656,282.4427795410156,287.0715026855469,286.8871459960937,284.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875624673441,4.4097530071951504e-09,0.0009875580435618,-0.0106051713228225,0.0,0.0,0.0,-0.0069989180192351,60.0,1.2051000595092771,-0.0,-6.649493400345818e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,9.268585563404486e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,9.760267857927828e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,7.20890166121535e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,9.760267130332068e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,0.0004629849281627,284.82672119140625,294.1499938964844,286.7225646972656,282.4427795410156,287.0715026855469,286.8871459960937,284.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875624673441,4.4097530071951504e-09,0.0009875580435618,-0.0106051713228225,0.0,0.0,0.0,-0.0069989180192351,60.0,1.2051000595092771,-0.0,-6.649493400345818e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,9.265780681744218e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,9.757314546732232e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.0,0.0,7.206720329122618e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,9.75731381913647e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,0.0004628448514267,284.8273620605469,294.1499938964844,286.6968688964844,282.4348449707031,287.0682067871094,286.8720703125,284.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872637456282,4.374808515450468e-09,0.0009872594382613,-0.0105136157944798,0.0,0.0,0.0,-0.0069815958850085,60.0,1.1873791217803955,-0.0,-6.645469596833209e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,9.263536776416004e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,9.754952043294908e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,7.204975554486737e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,9.754950588103384e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078918457031,0.0,0.0,0.0004627327725756,284.8280029296875,294.1499938964844,286.6707458496094,282.4266662597656,287.064697265625,286.85626220703125,284.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870246285572,4.3468499910659375e-09,0.0009870203211903,-0.010440363548696,0.0,0.0,0.0,-0.0069677354767918,60.0,1.1694012880325315,-0.0,-6.642250838240217e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,9.260996012017132e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,9.75227594608441e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,7.202998676802963e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,9.752274490892888e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090209960937,0.0,0.0,0.0004626058216672,284.8292541503906,294.1499938964844,286.617431640625,282.40972900390625,287.05712890625,286.8226013183594,284.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867534972727,4.315183321779159e-09,0.0009867491899058,-0.0103573948144912,0.0,0.0,0.0,-0.0069520352408289,60.0,1.1328855752944946,-0.0,-6.638606464548502e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,9.260996012017132e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,9.75227594608441e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,7.202998676802963e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,9.752274490892888e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090209960937,0.0,0.0,0.0004626058216672,284.8292541503906,294.1499938964844,286.617431640625,282.40972900390625,287.05712890625,286.8226013183594,284.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867534972727,4.315183321779159e-09,0.0009867491899058,-0.0103573948144912,0.0,0.0,0.0,-0.0069520352408289,60.0,1.1328855752944946,-0.0,-6.638606464548502e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,9.261358354706316e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,9.752657206263392e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,7.203280983958393e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,9.752656478667632e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,0.0004626239242497,284.8305053710937,294.1499938964844,286.5630798339844,282.3922424316406,287.0487365722656,286.78594970703125,284.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867919143289,4.3196899390807175e-09,0.000986787606962,-0.0103692030534148,0.0,0.0,0.0,-0.0069542690180242,60.0,1.0958021879196167,-0.0,-6.639125160745607e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,9.261358354706316e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,9.752657206263392e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,7.203280983958393e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,9.752656478667632e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,0.0004626239242497,284.8305053710937,294.1499938964844,286.5630798339844,282.3922424316406,287.0487365722656,286.78594970703125,284.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867919143289,4.3196899390807175e-09,0.000986787606962,-0.0103692030534148,0.0,0.0,0.0,-0.0069542690180242,60.0,1.0958021879196167,-0.0,-6.639125160745607e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81134033203125,0.0,0.0,9.26504289964214e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,9.756537474459036e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,7.206146256066859e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81134033203125,0.0,0.0,9.756536746863276e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,0.0004628079768735,284.83172607421875,294.1499938964844,286.5081481933594,282.3744812011719,287.03955078125,286.74615478515625,284.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871844667941,4.3655901116324e-09,0.0009871800430119,-0.0104894628748297,0.0,0.0,0.0,-0.0069770235568284,60.0,1.058505892753601,-0.0,-6.644408045985983e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81134033203125,0.0,0.0,9.26504289964214e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,9.756537474459036e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,7.206146256066859e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81134033203125,0.0,0.0,9.756536746863276e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,0.0004628079768735,284.83172607421875,294.1499938964844,286.5081481933594,282.3744812011719,287.03955078125,286.74615478515625,284.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871844667941,4.3655901116324e-09,0.0009871800430119,-0.0104894628748297,0.0,0.0,0.0,-0.0069770235568284,60.0,1.058505892753601,-0.0,-6.644408045985983e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,9.271788439946248e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,9.763640264282004e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,7.211392949102446e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,9.763639536686242e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,0.0004631449119187,284.8329772949219,294.1499938964844,286.4531555175781,282.35675048828125,287.0295104980469,286.70330810546875,284.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879030985757,4.449620227831019e-09,0.0009878985583782,-0.0107096247375011,0.0,0.0,0.0,-0.0070186806842684,60.0,1.021298885345459,-0.0,-6.654085638047036e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,9.271788439946248e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,9.763640264282004e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,7.211392949102446e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,9.763639536686242e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,0.0004631449119187,284.8329772949219,294.1499938964844,286.4531555175781,282.35675048828125,287.0295104980469,286.70330810546875,284.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879030985757,4.449620227831019e-09,0.0009878985583782,-0.0107096247375011,0.0,0.0,0.0,-0.0070186806842684,60.0,1.021298885345459,-0.0,-6.654085638047036e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,9.27634973777458e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81304931640625,0.0,0.0,9.768444579094648e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130798339844,0.0,0.0,7.214940706035122e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,9.768443123903126e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129577636719,0.0,0.0,0.0004633727949112,284.8336181640625,294.1499938964844,286.42578125,282.3479919433594,287.0242004394531,286.6806640625,284.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883891325443,4.506451656283161e-09,0.0009883847087621,-0.010858523659408,0.0,0.0,0.0,-0.0070468550547957,60.0,1.002834439277649,-0.0,-6.660634710442538e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135986328125,0.0,0.0,9.28155131987296e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,9.773921919986606e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,7.218986138468608e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135986328125,0.0,0.0,9.773920464795084e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.0,0.0,0.0004636326048057,284.834228515625,294.1499938964844,286.3985595703125,282.33935546875,287.0186767578125,286.6573181152344,284.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889432694762,4.571250933338433e-09,0.0009889387292787,-0.011028298176825,0.0,0.0,0.0,-0.0070789786987006,60.0,0.9844906330108644,-0.0,-6.668105356766318e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,9.293802577303724e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,9.786822920432314e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,7.228515460155904e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,9.786821465240791e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81463623046875,0.0,0.0,0.0004642446001525,284.8354797363281,294.1499938964844,286.3448181152344,282.32257080078125,287.0071105957031,286.6086730957031,284.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902482852339,4.723880397961011e-09,0.0009902436286211,-0.0114281848073005,0.0,0.0,0.0,-0.0071546421386301,60.0,0.9483055472373962,-0.0,-6.685719711185811e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,9.293802577303724e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,9.786822920432314e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,7.228515460155904e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,9.786821465240791e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81463623046875,0.0,0.0,0.0004642446001525,284.8354797363281,294.1499938964844,286.3448181152344,282.32257080078125,287.0071105957031,286.6086730957031,284.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902482852339,4.723880397961011e-09,0.0009902436286211,-0.0114281848073005,0.0,0.0,0.0,-0.0071546421386301,60.0,0.9483055472373962,-0.0,-6.685719711185811e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.0,0.0,9.30339956539683e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.0,0.0,9.796928497962654e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,7.235979137476534e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.0,0.0,9.796927770366892e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.0,0.0,0.000464723969344,284.8363037109375,294.1499938964844,286.3090515136719,282.3116760253906,286.998779296875,286.5740051269531,284.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912708774209,4.843438539126055e-09,0.0009912659879773,-0.0117414202541112,0.0,0.0,0.0,-0.0072139129042625,60.0,0.9242122173309326,-0.0,-6.699533372511723e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,9.308228618465364e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,9.802013664739206e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,7.239734986796975e-05,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158264160156,0.0,0.0,9.802012937143444e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,0.0004649651818908,284.8367004394531,294.1499938964844,286.29248046875,282.30670166015625,286.9947509765625,286.5573425292969,284.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991785316728,4.903601524830492e-09,0.0009917804272845,-0.0118990428745746,0.0,0.0,0.0,-0.0072437380440533,60.0,0.91310054063797,-0.0,-6.70649029643755e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,9.324141137767584e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,9.818770922720432e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,7.252111390698701e-05,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,9.81876946752891e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,0.0004657600657083,284.83795166015625,294.1499938964844,286.2419738769531,282.2920837402344,286.9817199707031,286.504150390625,284.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934806730598,5.101847388999658e-09,0.0009934755507856,-0.0124184265732765,0.0,0.0,0.0,-0.0073420167900621,60.0,0.8789334297180176,-0.0,-6.729438695174397e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,9.324141137767584e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,9.818770922720432e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,7.252111390698701e-05,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,9.81876946752891e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,0.0004657600657083,284.83795166015625,294.1499938964844,286.2419738769531,282.2920837402344,286.9817199707031,286.504150390625,284.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934806730598,5.101847388999658e-09,0.0009934755507856,-0.0124184265732765,0.0,0.0,0.0,-0.0073420167900621,60.0,0.8789334297180176,-0.0,-6.729438695174397e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,9.341147233499214e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,9.836679237196222e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,7.265339081641287e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,9.8366777820047e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,0.0004666095774155,284.83917236328125,294.1499938964844,286.1937866210937,282.2790222167969,286.968017578125,286.4495849609375,284.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995292677544,5.313719686483864e-09,0.0009952873224392,-0.012973497621715,0.0,0.0,0.0,-0.0074470513500273,60.0,0.8463361859321594,-0.0,-6.754008552434243e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,9.341147233499214e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,9.836679237196222e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,7.265339081641287e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,9.8366777820047e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,0.0004666095774155,284.83917236328125,294.1499938964844,286.1937866210937,282.2790222167969,286.968017578125,286.4495849609375,284.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995292677544,5.313719686483864e-09,0.0009952873224392,-0.012973497621715,0.0,0.0,0.0,-0.0074470513500273,60.0,0.8463361859321594,-0.0,-6.754008552434243e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,9.34991694521159e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,9.845913882600144e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,7.272159564308822e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,9.845913155004382e-05,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.818603515625,0.0,0.0,0.0004670476191677,284.8398132324219,294.1499938964844,286.1707458496094,282.2731628417969,286.9609069824219,286.4220275878906,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996227026917,5.422976734337226e-09,0.0009962215553969,-0.0132597293704748,0.0,0.0,0.0,-0.0075012147426605,60.0,0.830646812915802,-0.0,-6.76669529298124e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,9.358717215945944e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,9.855180542217568e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,7.279004057636485e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,9.855179814621806e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81915283203125,0.0,0.0,0.0004674872034229,284.8404235839844,294.1499938964844,286.1484375,282.267822265625,286.95367431640625,286.3944396972656,284.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997164635919,5.532608593483701e-09,0.0009971591643989,-0.0135469399392604,0.0,0.0,0.0,-0.0075555639341473,60.0,0.8154036998748779,-0.0,-6.779438166404361e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,9.376118396176024e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,9.873505041468889e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,7.292538066394627e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,9.873504313873128e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0004683564184233,284.8416442871094,294.1499938964844,286.1063537597656,282.2587890625,286.9388732910156,286.3398132324219,284.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990186663344,5.749401843502255e-09,0.0009990129619836,-0.0141148781403899,0.0,0.0,0.0,-0.0076630376279354,60.0,0.7864012122154236,-0.0,-6.80467167057941e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,9.376118396176024e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,9.873505041468889e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,7.292538066394627e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,9.873504313873128e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0004683564184233,284.8416442871094,294.1499938964844,286.1063537597656,282.2587890625,286.9388732910156,286.3398132324219,284.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990186663344,5.749401843502255e-09,0.0009990129619836,-0.0141148781403899,0.0,0.0,0.0,-0.0076630376279354,60.0,0.7864012122154236,-0.0,-6.80467167057941e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,9.392971696797758e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,9.891252557281403e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,7.30564643163234e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,9.891251829685645e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,0.0004691983049269,284.8428955078125,294.1499938964844,286.06805419921875,282.25225830078125,286.9236145019531,286.28631591796875,284.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008143726736,5.9593712187222544e-09,0.0010008084354922,-0.0146649274975061,0.0,0.0,0.0,-0.0077671287581324,60.0,0.7595635056495667,-0.0,-6.829155552168231e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,9.392971696797758e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,9.891252557281403e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,7.30564643163234e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,9.891251829685645e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,0.0004691983049269,284.8428955078125,294.1499938964844,286.06805419921875,282.25225830078125,286.9236145019531,286.28631591796875,284.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008143726736,5.9593712187222544e-09,0.0010008084354922,-0.0146649274975061,0.0,0.0,0.0,-0.0077671287581324,60.0,0.7595635056495667,-0.0,-6.829155552168231e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226318359375,0.0,0.0,9.408358164364472e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226318359375,0.0,0.0,9.90745538729243e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226623535156,0.0,0.0,7.317613926716149e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226318359375,0.0,0.0,9.907454659696668e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8225402832031,0.0,0.0,0.0004699668788816,284.8441162109375,294.1499938964844,286.0340270996094,282.24853515625,286.90802001953125,286.235107421875,284.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024537332355,6.151063214332453e-09,0.0010024476796388,-0.0151670854538679,0.0,0.0,0.0,-0.007862159051001,60.0,0.7353640198707581,-0.0,-6.851546885400239e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226318359375,0.0,0.0,9.408358164364472e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226318359375,0.0,0.0,9.90745538729243e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226623535156,0.0,0.0,7.317613926716149e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226318359375,0.0,0.0,9.907454659696668e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8225402832031,0.0,0.0,0.0004699668788816,284.8441162109375,294.1499938964844,286.0340270996094,282.24853515625,286.90802001953125,286.235107421875,284.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024537332355,6.151063214332453e-09,0.0010024476796388,-0.0151670854538679,0.0,0.0,0.0,-0.007862159051001,60.0,0.7353640198707581,-0.0,-6.851546885400239e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,9.42171027418226e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,9.921515447786078e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,7.327998901018873e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,9.921514720190316e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,0.0004706338513642,284.8453369140625,294.1499938964844,286.00469970703125,282.2479858398437,286.89215087890625,286.1866760253906,284.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038766777142,6.3174092623796704e-09,0.0010038702748715,-0.0156028373166918,0.0,0.0,0.0,-0.0079446258023381,60.0,0.7137830257415771,-0.0,-6.871007229847238e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,9.42171027418226e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,9.921515447786078e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,7.327998901018873e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,9.921514720190316e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,0.0004706338513642,284.8453369140625,294.1499938964844,286.00469970703125,282.2479858398437,286.89215087890625,286.1866760253906,284.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038766777142,6.3174092623796704e-09,0.0010038702748715,-0.0156028373166918,0.0,0.0,0.0,-0.0079446258023381,60.0,0.7137830257415771,-0.0,-6.871007229847238e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,9.427278564544396e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,9.927379142027348e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243713378906,0.0,0.0,7.332329550990835e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,9.927378414431588e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8242492675781,0.0,0.0,0.0004709119966719,284.8459777832031,294.1499938964844,285.9919738769531,282.2489929199219,286.8841247558594,286.1641845703125,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044696973636,6.3867817701179774e-09,0.0010044632945209,-0.0157845597714185,0.0,0.0,0.0,-0.0079790148884058,60.0,0.7043929696083069,-0.0,-6.879130864945182e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,9.43210834520869e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249206542969,0.0,0.0,9.932465036399662e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249206542969,0.0,0.0,7.336086127907038e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,9.9324643088039e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,0.0004711532674264,284.8465881347656,294.1499938964844,285.9806213378906,282.2508850097656,286.8760986328125,286.1427307128906,284.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049842530861,6.446951861249772e-09,0.0010049778502434,-0.0159421730786561,0.0,0.0,0.0,-0.0080088442191481,60.0,0.6957463622093201,-0.0,-6.886180869969395e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,9.438951383344828e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,9.93967114482075e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,7.341408490901813e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,9.939670417224988e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,0.0004714950919151,284.8478088378906,294.1499938964844,285.96221923828125,282.2575988769531,286.8599548339844,286.1033935546875,284.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057137114927,6.5322041109538995e-09,0.0010057071922346,-0.0161654893308877,0.0,0.0,0.0,-0.0080511095002293,60.0,0.6810076236724854,-0.0,-6.896175364090595e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,9.438951383344828e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,9.93967114482075e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,7.341408490901813e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,9.939670417224988e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,0.0004714950919151,284.8478088378906,294.1499938964844,285.96221923828125,282.2575988769531,286.8599548339844,286.1033935546875,284.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057137114927,6.5322041109538995e-09,0.0010057071922346,-0.0161654893308877,0.0,0.0,0.0,-0.0080511095002293,60.0,0.6810076236724854,-0.0,-6.896175364090595e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,9.441349538974464e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,9.942196629708631e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,7.343273318838328e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,9.94219517451711e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.0,0.0,0.0004716148541774,284.8487243652344,294.1499938964844,285.95233154296875,282.26544189453125,286.84771728515625,286.077392578125,284.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059691267088,6.562072218940784e-09,0.0010059626074507,-0.016243727877736,0.0,0.0,0.0,-0.0080659165978431,60.0,0.6724727749824524,-0.0,-6.899679050320628e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,9.441586007596924e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,9.9424461950548e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,7.343457400565967e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,9.942444739863276e-05,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270874023437,0.0,0.0,0.0004716266994364,284.8490295410156,294.1499938964844,285.95001220703125,282.2684326171875,286.8438720703125,286.0698547363281,284.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059943888336,6.565023635829448e-09,0.0010059878695756,-0.0162514578551054,0.0,0.0,0.0,-0.0080673797056078,60.0,0.6702192425727844,-0.0,-6.900025084632945e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.0,0.0,9.44107086979784e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,9.94190268102102e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,7.343056495301425e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.0,0.0,9.941901953425258e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.0,0.0,0.0004716009425465,284.8502502441406,294.1499938964844,285.9423217773437,282.28277587890625,286.8279113769531,286.0418395996094,284.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005939557217,6.558593668160029e-09,0.001005933037959,-0.0162346139550209,0.0,0.0,0.0,-0.0080641927197575,60.0,0.6626165509223938,-0.0,-6.899271198790302e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
