time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286920,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.0,0.0,9.44107086979784e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,9.94190268102102e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,7.343056495301425e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.0,0.0,9.941901953425258e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.0,0.0,0.0004716009425465,284.8502502441406,294.1499938964844,285.9423217773437,282.28277587890625,286.8279113769531,286.0418395996094,284.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005939557217,6.558593668160029e-09,0.001005933037959,-0.0162346139550209,0.0,0.0,0.0,-0.0080641927197575,60.0,0.6626165509223938,-0.0,-6.899271198790302e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,9.438509005121888e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,9.939205483533442e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,7.341064338106662e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,9.93920475593768e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.829345703125,0.0,0.0,0.0004714730021078,284.8514709472656,294.1499938964844,285.9372863769531,282.2997131347656,286.8121643066406,286.0188903808594,284.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056666797026,6.526671203488377e-09,0.0010056601604446,-0.0161509960889816,0.0,0.0,0.0,-0.0080483676865696,60.0,0.6573195457458496,-0.0,-6.895526638572846e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,9.438509005121888e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,9.939205483533442e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,7.341064338106662e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,9.93920475593768e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.829345703125,0.0,0.0,0.0004714730021078,284.8514709472656,294.1499938964844,285.9372863769531,282.2997131347656,286.8121643066406,286.0188903808594,284.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056666797026,6.526671203488377e-09,0.0010056601604446,-0.0161509960889816,0.0,0.0,0.0,-0.0080483676865696,60.0,0.6573195457458496,-0.0,-6.895526638572846e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299865722656,0.0,0.0,9.436537948204204e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299865722656,0.0,0.0,9.937129652826115e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300170898437,0.0,0.0,7.339531293837354e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299865722656,0.0,0.0,9.937128925230354e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,0.0004713745147455,284.8520812988281,294.1499938964844,285.9357604980469,282.3091735839844,286.80438232421875,286.00933837890625,284.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054564336314,6.502109961559199e-09,0.0010054499143734,-0.016086658462882,0.0,0.0,0.0,-0.0080361906439065,60.0,0.6554363369941711,-0.0,-6.892646808864812e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,9.434184903511778e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,9.934652189258486e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,7.337701390497386e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,9.934651461662725e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0004712569934781,284.8526916503906,294.1499938964844,285.9349060058594,282.3193054199219,286.7966613769531,286.00079345703125,284.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052056750282,6.472792524192528e-09,0.0010051991557702,-0.0160098616033792,0.0,0.0,0.0,-0.0080216564238071,60.0,0.6539551615715027,-0.0,-6.889209203109203e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316650390625,0.0,0.0,9.42830229178071e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,9.92845743894577e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,7.333125540753826e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316650390625,0.0,0.0,9.928456711350007e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,0.0004709631612058,284.8538818359375,294.1499938964844,285.93524169921875,282.3414611816406,286.7814025878906,285.9864501953125,284.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045791277661,6.399497820552824e-09,0.0010045727249234,-0.0158178675919771,0.0,0.0,0.0,-0.0079853227362036,60.0,0.6522526741027832,-0.0,-6.880620162519335e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316650390625,0.0,0.0,9.42830229178071e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,9.92845743894577e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,7.333125540753826e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316650390625,0.0,0.0,9.928456711350007e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,0.0004709631612058,284.8538818359375,294.1499938964844,285.93524169921875,282.3414611816406,286.7814025878906,285.9864501953125,284.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045791277661,6.399497820552824e-09,0.0010045727249234,-0.0158178675919771,0.0,0.0,0.0,-0.0079853227362036,60.0,0.6522526741027832,-0.0,-6.880620162519335e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,9.42089973250404e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,9.920661977957934e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,7.327368075493723e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,9.920661250362171e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327331542969,0.0,0.0,0.000470593367936,284.8551025390625,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.9760437011719,284.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037902975454,6.307258715310127e-09,0.0010037840111181,-0.0155762461945414,0.0,0.0,0.0,-0.0079395957291126,60.0,0.6524494290351868,-0.0,-6.86981849185031e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,9.42089973250404e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,9.920661977957934e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,7.327368075493723e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,9.920661250362171e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327331542969,0.0,0.0,0.000470593367936,284.8551025390625,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.9760437011719,284.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037902975454,6.307258715310127e-09,0.0010037840111181,-0.0155762461945414,0.0,0.0,0.0,-0.0079395957291126,60.0,0.6524494290351868,-0.0,-6.86981849185031e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,9.412279177922755e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,9.911583765642716e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339538574219,0.0,0.0,7.320663280552253e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338928222656,0.0,0.0,9.911583038046956e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,0.0004701627476606,284.8562927246094,294.1499938964844,285.9442443847656,282.3934631347656,286.7519226074219,285.968994140625,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028718970716,6.1998481903913225e-09,0.0010028656106442,-0.0152948787435889,0.0,0.0,0.0,-0.0078863482922315,60.0,0.6543782353401184,-0.0,-6.857251122482921e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,9.412279177922755e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,9.911583765642716e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339538574219,0.0,0.0,7.320663280552253e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338928222656,0.0,0.0,9.911583038046956e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,0.0004701627476606,284.8562927246094,294.1499938964844,285.9442443847656,282.3934631347656,286.7519226074219,285.968994140625,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028718970716,6.1998481903913225e-09,0.0010028656106442,-0.0152948787435889,0.0,0.0,0.0,-0.0078863482922315,60.0,0.6543782353401184,-0.0,-6.857251122482921e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,9.402361320098862e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.90113985608332e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,7.312949310289696e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,9.901139128487556e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,0.0004696673131547,284.85748291015625,294.1499938964844,285.9530029296875,282.4232482910156,286.7378234863281,285.9654846191406,284.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018149623647,6.076276815036863e-09,0.0010018089087679,-0.0149711742997169,0.0,0.0,0.0,-0.007825088687241,60.0,0.6583171486854553,-0.0,-6.842806499207654e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,9.402361320098862e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.90113985608332e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,7.312949310289696e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,9.901139128487556e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,0.0004696673131547,284.85748291015625,294.1499938964844,285.9530029296875,282.4232482910156,286.7378234863281,285.9654846191406,284.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018149623647,6.076276815036863e-09,0.0010018089087679,-0.0149711742997169,0.0,0.0,0.0,-0.007825088687241,60.0,0.6583171486854553,-0.0,-6.842806499207654e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,9.396998211741447e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,9.895492985378952e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.0,0.0,7.308778003789485e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,9.89549225778319e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.0,0.0,0.000469399470603,284.85809326171875,294.1499938964844,285.9584655761719,282.4390869140625,286.73095703125,285.96490478515625,284.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012434795498,6.009463149325711e-09,0.0010012375423684,-0.0147961489856243,0.0,0.0,0.0,-0.0077919652685523,60.0,0.660964846611023,-0.0,-6.835003318883538e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,9.391360072186215e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,9.889555803965776e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,7.304392784135416e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,9.889554348774254e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,0.0004691178037319,284.8586730957031,294.1499938964844,285.96466064453125,282.45556640625,286.72418212890625,285.9650573730469,284.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006427764892,5.939213565397949e-09,0.0010006368393078,-0.0146121215075254,0.0,0.0,0.0,-0.0077571398578584,60.0,0.6640859842300415,-0.0,-6.82680294517013e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,9.3793059932068e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,9.876861440716311e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,7.295017712749541e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,9.87686071312055e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,0.0004685156745836,284.85986328125,294.1499938964844,285.9792785644531,282.4903869628906,286.7110290527344,285.96734619140625,284.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993584826588,5.789027035518757e-09,0.000999352778308,-0.0142186824232339,0.0,0.0,0.0,-0.0076826866716146,60.0,0.6716877818107605,-0.0,-6.80928877727638e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,9.3793059932068e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,9.876861440716311e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,7.295017712749541e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,9.87686071312055e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,0.0004685156745836,284.85986328125,294.1499938964844,285.9792785644531,282.4903869628906,286.7110290527344,285.96734619140625,284.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993584826588,5.789027035518757e-09,0.000999352778308,-0.0142186824232339,0.0,0.0,0.0,-0.0076826866716146,60.0,0.6716877818107605,-0.0,-6.80928877727638e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.0,0.0,9.368445171276107e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.0,0.0,9.865424362942576e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382263183594,0.0,0.0,7.286570325959474e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.0,0.0,9.865423635346816e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,0.00046797315008,284.8608703613281,294.1499938964844,285.99383544921875,282.52154541015625,286.70037841796875,285.971435546875,284.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982013143599,5.6537077242069245e-09,0.0009981956100091,-0.0138641875237226,0.0,0.0,0.0,-0.0076156030409038,60.0,0.6796063184738159,-0.0,-6.793527518311748e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,9.366282756673172e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,9.863147715805098e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,7.284888124559075e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,9.863146260613576e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,0.0004678651457652,284.8610534667969,294.1499938964844,285.9968566894531,282.5276794433594,286.6983947753906,285.9723815917969,284.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997970928438,5.6267634995776924e-09,0.0009979652240872,-0.0137936007231473,0.0,0.0,0.0,-0.0076022460125386,60.0,0.6812772750854492,-0.0,-6.790391893218839e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,9.352360211778432e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,9.84848666121252e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.0,0.0,7.274060044437647e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,9.848485933616756e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,0.0004671697097364,284.8622131347656,294.1499938964844,286.0175170898437,282.5674133300781,286.6863708496094,285.9801330566406,284.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964874479919,5.453306251013146e-09,0.0009964819764718,-0.0133391851559281,0.0,0.0,0.0,-0.0075162556022405,60.0,0.6928640604019165,-0.0,-6.77021958495061e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,9.352360211778432e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,9.84848666121252e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.0,0.0,7.274060044437647e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,9.848485933616756e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,0.0004671697097364,284.8622131347656,294.1499938964844,286.0175170898437,282.5674133300781,286.6863708496094,285.9801330566406,284.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964874479919,5.453306251013146e-09,0.0009964819764718,-0.0133391851559281,0.0,0.0,0.0,-0.0075162556022405,60.0,0.6928640604019165,-0.0,-6.77021958495061e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,9.33765695663169e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,9.833003423409536e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,7.262623694259673e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,9.833002695813776e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,0.000466435245471,284.8634033203125,294.1499938964844,286.041259765625,282.6095886230469,286.6749572753906,285.99041748046875,284.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949208470061,5.270112346522637e-09,0.0009949154919013,-0.0128592541441321,0.0,0.0,0.0,-0.0074254386126995,60.0,0.7064377665519714,-0.0,-6.748947356527425e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,9.33765695663169e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,9.833003423409536e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,7.262623694259673e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,9.833002695813776e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,0.000466435245471,284.8634033203125,294.1499938964844,286.041259765625,282.6095886230469,286.6749572753906,285.99041748046875,284.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949208470061,5.270112346522637e-09,0.0009949154919013,-0.0128592541441321,0.0,0.0,0.0,-0.0074254386126995,60.0,0.7064377665519714,-0.0,-6.748947356527425e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,9.330051398137584e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,9.824994049267843e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,7.256708340719342e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,9.824993321672082e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0004660553240682,284.8639831542969,294.1499938964844,286.0542907714844,282.631591796875,286.6695251464844,285.9965209960937,284.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941103635355,5.17535436728167e-09,0.0009941051248461,-0.0126110026612877,0.0,0.0,0.0,-0.0073784622363746,60.0,0.7140088677406311,-0.0,-6.737958102576158e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,9.322290861746296e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417053222656,0.0,0.0,9.816821693675593e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417053222656,0.0,0.0,7.250672206282616e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,9.816820966079832e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,0.0004656676610466,284.86456298828125,294.1499938964844,286.068115234375,282.6541748046875,286.6642761230469,286.0032653808594,284.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078660159085757e-09,0.0009932783432304,-0.0123576782643795,0.0,0.0,0.0,-0.0073305270634591,60.0,0.7220770120620728,-0.0,-6.726752843633221e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,9.306408173870297e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,9.80009717750363e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,7.238319085445255e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,9.800096449907868e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,0.0004648742906283,284.86572265625,294.1499938964844,286.0981750488281,282.7012023925781,286.6542663574219,286.0182800292969,284.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915912523865,4.8807824448715564e-09,0.000991586362943,-0.0118392575532197,0.0,0.0,0.0,-0.0072324303910136,60.0,0.739694356918335,-0.0,-6.70385134071694e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,9.306408173870297e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,9.80009717750363e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,7.238319085445255e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,9.800096449907868e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,0.0004648742906283,284.86572265625,294.1499938964844,286.0981750488281,282.7012023925781,286.6542663574219,286.0182800292969,284.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915912523865,4.8807824448715564e-09,0.000991586362943,-0.0118392575532197,0.0,0.0,0.0,-0.0072324303910136,60.0,0.739694356918335,-0.0,-6.70385134071694e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,9.290175512433052e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,9.783003042684868e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,7.225693116197363e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,9.783002315089108e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84381103515625,0.0,0.0,0.000464063428808,284.86688232421875,294.1499938964844,286.1314392089844,282.7505798339844,286.64508056640625,286.03564453125,284.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898615535348,4.678534448743221e-09,0.0009898568969219,-0.0113093787804245,0.0,0.0,0.0,-0.0071321674622595,60.0,0.759506106376648,-0.0,-6.680484432308731e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,9.290175512433052e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,9.783003042684868e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,7.225693116197363e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,9.783002315089108e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84381103515625,0.0,0.0,0.000464063428808,284.86688232421875,294.1499938964844,286.1314392089844,282.7505798339844,286.64508056640625,286.03564453125,284.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898615535348,4.678534448743221e-09,0.0009898568969219,-0.0113093787804245,0.0,0.0,0.0,-0.0071321674622595,60.0,0.759506106376648,-0.0,-6.680484432308731e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.0,0.0,9.27379951463081e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,9.765758295543492e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,7.212956552393734e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.0,0.0,9.76575756794773e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0004632454365491,284.8680114746094,294.1499938964844,286.1679992675781,282.80230712890625,286.63671875,286.0551147460937,284.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881167206913,4.4745105398646964e-09,0.0009881121804937,-0.0107748378068208,0.0,0.0,0.0,-0.0070310235023498,60.0,0.7813971042633057,-0.0,-6.656953388528565e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.0,0.0,9.27379951463081e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,9.765758295543492e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,7.212956552393734e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.0,0.0,9.76575756794773e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0004632454365491,284.8680114746094,294.1499938964844,286.1679992675781,282.80230712890625,286.63671875,286.0551147460937,284.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881167206913,4.4745105398646964e-09,0.0009881121804937,-0.0107748378068208,0.0,0.0,0.0,-0.0070310235023498,60.0,0.7813971042633057,-0.0,-6.656953388528565e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,9.257474448531866e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,9.74856739048846e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,7.200259278761223e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,9.7485666628927e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,0.0004624299763236,284.8691711425781,294.1499938964844,286.2078857421875,282.8563842773437,286.629150390625,286.0765380859375,284.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271117237664157e-09,0.0009863729355856,-0.0102419387549161,0.0,0.0,0.0,-0.0069301924668252,60.0,0.8053716421127319,-0.0,-6.633536031586118e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,9.257474448531866e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,9.74856739048846e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,7.200259278761223e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,9.7485666628927e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,0.0004624299763236,284.8691711425781,294.1499938964844,286.2078857421875,282.8563842773437,286.629150390625,286.0765380859375,284.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271117237664157e-09,0.0009863729355856,-0.0102419387549161,0.0,0.0,0.0,-0.0069301924668252,60.0,0.8053716421127319,-0.0,-6.633536031586118e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,9.2493966803886e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,9.74006106844172e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,7.193976489361376e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,9.740060340845956e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465270996094,0.0,0.0,0.0004620264517143,284.8697204589844,294.1499938964844,286.2290954589844,282.8843078613281,286.625732421875,286.0880432128906,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855165844783,4.170473300035837e-09,0.0009855123935267,-0.0099782450124621,0.0,0.0,0.0,-0.0068802991881966,60.0,0.818237841129303,-0.0,-6.621964132591529e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,9.241419320460408e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.0,0.0,9.731660247780384e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.0,0.0,7.187771552708e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,9.73165952018462e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470458984375,0.0,0.0,0.0004616279620677,284.87030029296875,294.1499938964844,286.2511291503906,282.9128112792969,286.6225280761719,286.1000061035156,284.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846665197983,4.071080361711665e-09,0.000984662445262,-0.0097178258001804,0.0,0.0,0.0,-0.0068310257047414,60.0,0.8316488862037659,-0.0,-6.6105464213706e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,9.225857502315192e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,9.715272608445956e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,7.175667997216806e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,9.715271880850196e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,0.00046085062786,284.8714294433594,294.1499938964844,286.2978210449219,282.97149658203125,286.6167907714844,286.1250915527344,284.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830082999542,3.877199006296905e-09,0.0009830044582486,-0.0092098340392112,0.0,0.0,0.0,-0.0067349099554121,60.0,0.8600084781646729,-0.0,-6.58830145994216e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,9.225857502315192e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,9.715272608445956e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,7.175667997216806e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,9.715271880850196e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,0.00046085062786,284.8714294433594,294.1499938964844,286.2978210449219,282.97149658203125,286.6167907714844,286.1250915527344,284.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830082999542,3.877199006296905e-09,0.0009830044582486,-0.0092098340392112,0.0,0.0,0.0,-0.0067349099554121,60.0,0.8600084781646729,-0.0,-6.58830145994216e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,9.212083386955784e-05,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,9.700767986942084e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,7.164954877225682e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,9.70076725934632e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84912109375,0.0,0.0,0.0004601625551003,284.8724670410156,294.1499938964844,286.34381103515625,283.02752685546875,286.6123352050781,286.1496887207031,284.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815405355766,3.705587836577706e-09,0.0009815369267016,-0.008760186843574,0.0,0.0,0.0,-0.0066498341038823,60.0,0.8881015777587891,-0.0,-6.568642874071885e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,9.210924326907843e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,9.699547808850184e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,7.164054113673046e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,9.699547081254424e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,0.0004601046966854,284.87255859375,294.1499938964844,286.3479309082031,283.0325012207031,286.6119689941406,286.1518859863281,284.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814171353355,3.6911533829453443e-09,0.0009814134100452,-0.0087223658338189,0.0,0.0,0.0,-0.0066426782868802,60.0,0.8906360268592834,-0.0,-6.566990862211243e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
