time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289260,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,9.19689700822346e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,9.684776159701868e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,7.153143815230578e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,9.684775432106107e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,0.0004594039928633,284.8736572265625,294.1499938964844,286.4015808105469,283.0957336425781,286.60821533203125,286.1804504394531,284.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799224790185,3.516386515300951e-09,0.0009799189865589,-0.0082644438371062,0.0,0.0,0.0,-0.0065560387447476,60.0,0.9236871004104614,-0.0,-6.547004005597047e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,9.19689700822346e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,9.684776159701868e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,7.153143815230578e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,9.684775432106107e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,0.0004594039928633,284.8736572265625,294.1499938964844,286.4015808105469,283.0957336425781,286.60821533203125,286.1804504394531,284.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799224790185,3.516386515300951e-09,0.0009799189865589,-0.0082644438371062,0.0,0.0,0.0,-0.0065560387447476,60.0,0.9236871004104614,-0.0,-6.547004005597047e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,9.183861402561888e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,9.671048610471188e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,7.143004768295214e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,9.671047882875428e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,0.0004587528237607,284.8747863769531,294.1499938964844,286.4587707519531,283.16119384765625,286.60552978515625,286.210693359375,285.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785335278138,3.353971322894722e-09,0.0009785301517695,-0.0078388815745711,0.0,0.0,0.0,-0.0064755221828818,60.0,0.9591376781463624,-0.0,-6.5284567085655e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,9.183861402561888e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,9.671048610471188e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,7.143004768295214e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,9.671047882875428e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,0.0004587528237607,284.8747863769531,294.1499938964844,286.4587707519531,283.16119384765625,286.60552978515625,286.210693359375,285.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785335278138,3.353971322894722e-09,0.0009785301517695,-0.0078388815745711,0.0,0.0,0.0,-0.0064755221828818,60.0,0.9591376781463624,-0.0,-6.5284567085655e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,9.177758329315112e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,9.66462175711058e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,7.138257205951959e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,9.66462102951482e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.0,0.0,0.0004584479611366,284.8753356933594,294.1499938964844,286.4887084960937,283.1947631835937,286.6046142578125,286.2264404296875,285.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778833482414,3.2779334802057747e-09,0.0009778800886124,-0.0076396442018449,0.0,0.0,0.0,-0.0064378278329968,60.0,0.9777474403381348,-0.0,-6.51978240284734e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,9.171968122245744e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,9.658524504629896e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,7.133754115784541e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,9.658523777034134e-05,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,0.0004581587272696,284.8758850097656,294.1499938964844,286.5195617675781,283.2288818359375,286.6039733886719,286.2426147460937,285.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772663470357,3.2057949628239157e-09,0.000977263203822,-0.0074506239034235,0.0,0.0,0.0,-0.0064020655117928,60.0,0.9969655275344848,-0.0,-6.511557870680917e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,9.16135250008665e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,9.647346450947224e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,7.125498086679727e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,9.647345723351464e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,0.0004576284845825,284.8769836425781,294.1499938964844,286.5840148925781,283.2987365722656,286.603515625,286.2761535644531,285.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761350811459,3.073541199327678e-09,0.0009761319961398,-0.0071040843613445,0.0,0.0,0.0,-0.0063365004025399,60.0,1.0371904373168943,-0.0,-6.496494364682803e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,9.16135250008665e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,9.647346450947224e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,7.125498086679727e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,9.647345723351464e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,0.0004576284845825,284.8769836425781,294.1499938964844,286.5840148925781,283.2987365722656,286.603515625,286.2761535644531,285.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761350811459,3.073541199327678e-09,0.0009761319961398,-0.0071040843613445,0.0,0.0,0.0,-0.0063365004025399,60.0,1.0371904373168943,-0.0,-6.496494364682803e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,9.152101119980216e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,9.637603943701832e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,7.1183021645993e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,9.637603216106072e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,0.0004571663448587,284.8780822753906,294.1499938964844,286.65216064453125,283.3707275390625,286.6042175292969,286.3114318847656,285.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751492762006,2.9582749583312307e-09,0.0009751463076099,-0.0068020545877516,0.0,0.0,0.0,-0.0062793572433292,60.0,1.0799195766448977,-0.0,-6.483379166866143e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,9.152101119980216e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,9.637603943701832e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,7.1183021645993e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,9.637603216106072e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,0.0004571663448587,284.8780822753906,294.1499938964844,286.65216064453125,283.3707275390625,286.6042175292969,286.3114318847656,285.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751492762006,2.9582749583312307e-09,0.0009751463076099,-0.0068020545877516,0.0,0.0,0.0,-0.0062793572433292,60.0,1.0799195766448977,-0.0,-6.483379166866143e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,9.144307841779664e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,9.629397391108796e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,7.112240564310923e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,9.629396663513036e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,0.0004567770520225,284.8791809082031,294.1499938964844,286.7240600585937,283.4448547363281,286.60614013671875,286.3485717773437,285.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743188275024,2.8611797375788232e-09,0.000974315975327,-0.006547637283802,0.0,0.0,0.0,-0.0062312227673828,60.0,1.125220775604248,-0.0,-6.472342306551583e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,9.144307841779664e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,9.629397391108796e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,7.112240564310923e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,9.629396663513036e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,0.0004567770520225,284.8791809082031,294.1499938964844,286.7240600585937,283.4448547363281,286.60614013671875,286.3485717773437,285.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743188275024,2.8611797375788232e-09,0.000974315975327,-0.006547637283802,0.0,0.0,0.0,-0.0062312227673828,60.0,1.125220775604248,-0.0,-6.472342306551583e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,9.138043242273852e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,9.622800280340016e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,7.107367855496705e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,9.622799552744254e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,0.0004564641276374,284.8802795410156,294.1499938964844,286.7997436523437,283.5210876464844,286.6093139648437,286.3878479003906,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736512438394,2.7831268401001807e-09,0.0009736484498716,-0.0063431146554648,0.0,0.0,0.0,-0.0061925281770527,60.0,1.1731363534927368,-0.0,-6.463476154294767e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,9.138043242273852e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,9.622800280340016e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,7.107367855496705e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,9.622799552744254e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,0.0004564641276374,284.8802795410156,294.1499938964844,286.7997436523437,283.5210876464844,286.6093139648437,286.3878479003906,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736512438394,2.7831268401001807e-09,0.0009736484498716,-0.0063431146554648,0.0,0.0,0.0,-0.0061925281770527,60.0,1.1731363534927368,-0.0,-6.463476154294767e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,9.135490108747037e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,9.620111814001576e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,7.105382246663794e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,9.620111086405814e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.0004563365946523,284.8807983398437,294.1499938964844,286.8390197753906,283.5599670410156,286.6113586425781,286.4083557128906,285.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733793558552,2.7513202827122996e-09,0.0009733766200952,-0.0062597710639238,0.0,0.0,0.0,-0.0061767608858644,60.0,1.1980922222137451,-0.0,-6.459865176111634e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,9.133373532677068e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,9.617883188184352e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577575683594,0.0,0.0,7.103736425051466e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,9.617882460588588e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,0.0004562308604363,284.88134765625,294.1499938964844,286.8792724609375,283.5993347167969,286.6138000488281,286.4295349121094,285.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731538011692,2.7249484890745634e-09,0.0009731510654091,-0.0061906687915325,0.0,0.0,0.0,-0.0061636874452233,60.0,1.2237595319747925,-0.0,-6.456872370108614e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,9.130379476118831e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,9.614729788154364e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587951660156,0.0,0.0,7.101407391019166e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,9.614729060558602e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,0.0004560812958516,284.8824462890625,294.1499938964844,286.9626770019531,283.6796569824219,286.6195983886719,286.473876953125,285.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344739414,2.687638112064405e-09,0.000972831796389,-0.0060929036699235,0.0,0.0,0.0,-0.0061451895162463,60.0,1.2770750522613523,-0.0,-6.452638245946218e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,9.130379476118831e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,9.614729788154364e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587951660156,0.0,0.0,7.101407391019166e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,9.614729060558602e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,0.0004560812958516,284.8824462890625,294.1499938964844,286.9626770019531,283.6796569824219,286.6195983886719,286.473876953125,285.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344739414,2.687638112064405e-09,0.000972831796389,-0.0060929036699235,0.0,0.0,0.0,-0.0061451895162463,60.0,1.2770750522613523,-0.0,-6.452638245946218e-08,0.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.050000000745058,9.129109093919396e-05,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.050000000745058,9.613391739549117e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.050000000745058,7.10041931597516e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.050000000745058,9.613391011953354e-05,298.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.050000000745058,0.0004560178495012,284.8835144042969,291.1499938964844,287.04998779296875,283.7619323730469,286.62677001953125,286.5213928222656,285.0048522949219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726990829221,2.671808774223905e-09,0.0009726964053697,-0.0060514262877404,0.0,0.0,0.0,-0.0061373421922326,60.0,1.3332175016403198,-0.0,-6.450842704452954e-08,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.050000000745058,9.129109093919396e-05,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.050000000745058,9.613391739549117e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.050000000745058,7.10041931597516e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.050000000745058,9.613391011953354e-05,298.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.050000000745058,0.0004560178495012,284.8835144042969,291.1499938964844,287.04998779296875,283.7619323730469,286.62677001953125,286.5213928222656,285.0048522949219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726990829221,2.671808774223905e-09,0.0009726964053697,-0.0060514262877404,0.0,0.0,0.0,-0.0061373421922326,60.0,1.3332175016403198,-0.0,-6.450842704452954e-08,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.634259819984436,0.050000000745058,0.0408345013856887,298.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.634259819984436,0.050000000745058,0.0430006943643093,298.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.634259819984436,0.050000000745058,0.0317601673305034,298.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.634259819984436,0.050000000745058,0.0430006943643093,298.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.634259819984436,0.050000000745058,0.2039767801761627,284.9913024902344,291.1499938964844,287.0957336425781,283.8036499023437,293.84930419921875,295.67193603515625,285.1576232910156,1.0,0.1097203269600868,0.0688403993844986,0.0688403993844986,1.0,1.0,-0.4365364611148834,0.0001799115852918,0.4363565444946289,-0.1359118521213531,0.0,0.0,0.0,10.143511772155762,60.0,1193.4478759765625,-0.0,12.276874542236328,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.6310930252075195,0.050000000745058,0.0452290102839469,298.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.6310930252075195,0.050000000745058,0.0476283282041549,298.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.6310930252075195,0.050000000745058,0.0351781211793422,297.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.6310930252075195,0.050000000745058,0.0476283282041549,298.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.6310930252075195,0.050000000745058,0.2259282767772674,285.7354736328125,291.1499938964844,287.1435241699219,283.8454895019531,294.8446350097656,298.0782165527344,286.38983154296875,1.0,0.1210906356573104,0.1376807987689972,0.1376807987689972,1.0,1.0,-0.4819466769695282,0.0094940979033708,0.4724525809288025,-0.1362504214048385,0.0,0.0,0.0,12.504642486572266,60.0,2449.988525390625,-0.0,16.677995681762695,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80743408203125,0.5708256959915161,0.050000000745058,0.0456814356148242,297.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80743408203125,0.5708256959915161,0.050000000745058,0.0481047518551349,298.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80743408203125,0.5708256959915161,0.050000000745058,0.0355300046503543,297.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80743408203125,0.5708256959915161,0.050000000745058,0.0481047518551349,298.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.80743408203125,0.5708256959915161,0.050000000745058,0.2281882315874099,287.8942565917969,291.1499938964844,287.2451171875,283.9295959472656,294.841552734375,298.13201904296875,288.2873840332031,1.0,0.1405960023403167,0.2753615975379944,0.2753615975379944,1.0,1.0,-0.4867449104785919,0.0432259663939476,0.4435189664363861,-0.1037547215819358,0.0,0.0,0.0,20.025522232055664,60.0,2387.905029296875,-0.0,23.189058303833008,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80743408203125,0.5708256959915161,0.050000000745058,0.0456814356148242,297.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80743408203125,0.5708256959915161,0.050000000745058,0.0481047518551349,298.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80743408203125,0.5708256959915161,0.050000000745058,0.0355300046503543,297.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80743408203125,0.5708256959915161,0.050000000745058,0.0481047518551349,298.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.80743408203125,0.5708256959915161,0.050000000745058,0.2281882315874099,287.8942565917969,291.1499938964844,287.2451171875,283.9295959472656,294.841552734375,298.13201904296875,288.2873840332031,1.0,0.1405960023403167,0.2753615975379944,0.2753615975379944,1.0,1.0,-0.4867449104785919,0.0432259663939476,0.4435189664363861,-0.1037547215819358,0.0,0.0,0.0,20.025522232055664,60.0,2387.905029296875,-0.0,23.189058303833008,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5574951171875,0.5490943193435669,0.050000000745058,0.0458189733326435,297.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5574951171875,0.5490943193435669,0.050000000745058,0.0482495836913585,298.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5574951171875,0.5490943193435669,0.050000000745058,0.0356369763612747,297.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5574951171875,0.5490943193435669,0.050000000745058,0.0482495836913585,298.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5574951171875,0.5490943193435669,0.050000000745058,0.2288752496242523,288.6279296875,291.1499938964844,287.2987060546875,283.9718017578125,294.85791015625,298.1294860839844,288.9677734375,1.0,0.1489973664283752,0.3442019820213318,0.3442019820213318,1.0,1.0,-0.4882102608680725,0.0699319913983345,0.4182782471179962,-0.0775014907121658,0.0,0.0,0.0,23.699922561645508,60.0,2170.080078125,-0.0,26.34103775024414,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2177734375,0.5323112607002258,0.050000000745058,0.0459505096077919,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2177734375,0.5323112607002258,0.050000000745058,0.0483880974352359,298.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2177734375,0.5323112607002258,0.050000000745058,0.0357392840087413,297.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2177734375,0.5323112607002258,0.050000000745058,0.0483880974352359,298.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2177734375,0.5323112607002258,0.050000000745058,0.2295323014259338,289.2809143066406,291.1499938964844,287.3541259765625,284.0140380859375,294.8812866210937,298.1422119140625,289.5926208496094,1.0,0.156555950641632,0.4753615856170654,0.4753615856170654,0.9981701970100404,1.0,-0.4896124005317688,0.1323433369398117,0.3572690784931183,-0.0156806539744138,0.0,0.0,0.0,27.225566864013672,60.0,1961.1256103515625,-0.0,29.371057510375977,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.334716796875,0.5095193982124329,0.050000000745058,0.0461897403001785,297.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.334716796875,0.5095193982124329,0.050000000745058,0.0486400239169597,298.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.334716796875,0.5095193982124329,0.050000000745058,0.0359253548085689,297.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.334716796875,0.5095193982124329,0.050000000745058,0.0486400239169597,298.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.334716796875,0.5095193982124329,0.050000000745058,0.2307273298501968,290.3808898925781,291.1499938964844,287.4700012207031,284.0986328125,293.79022216796875,298.1874389648437,290.5849609375,1.0,0.1693756580352783,0.7376807928085327,0.7376807928085327,0.9945105910301208,1.0,-0.4921610355377197,0.2055573165416717,0.286603718996048,0.0566598586738109,0.0,0.0,0.0,33.63288116455078,60.0,1331.5853271484375,-0.0,34.934959411621094,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.334716796875,0.5095193982124329,0.050000000745058,0.0461897403001785,297.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.334716796875,0.5095193982124329,0.050000000745058,0.0486400239169597,298.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.334716796875,0.5095193982124329,0.050000000745058,0.0359253548085689,297.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.334716796875,0.5095193982124329,0.050000000745058,0.0486400239169597,298.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.334716796875,0.5095193982124329,0.050000000745058,0.2307273298501968,290.3808898925781,291.1499938964844,287.4700012207031,284.0986328125,293.79022216796875,298.1874389648437,290.5849609375,1.0,0.1693756580352783,0.7376807928085327,0.7376807928085327,0.9945105910301208,1.0,-0.4921610355377197,0.2055573165416717,0.286603718996048,0.0566598586738109,0.0,0.0,0.0,33.63288116455078,60.0,1331.5853271484375,-0.0,34.934959411621094,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.4954386055469513,0.050000000745058,0.0463934428989887,297.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.4954386055469513,0.050000000745058,0.0488545298576355,298.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.4954386055469513,0.050000000745058,0.0360837876796722,297.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.4954386055469513,0.050000000745058,0.0488545298576355,298.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.4954386055469513,0.050000000745058,0.2317448407411575,291.0726318359375,291.1499938964844,287.5921325683594,284.18316650390625,293.5751037597656,298.2236022949219,291.2249755859375,1.0,0.1795283108949661,1.0,1.0,0.9908509850502014,1.0,-0.4943316876888275,0.2164207398891449,0.2779109477996826,0.067013181746006,0.0,0.0,0.0,39.08187484741211,60.0,916.0656127929688,-0.0,39.7274169921875,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.4954386055469513,0.050000000745058,0.0463934428989887,297.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.4954386055469513,0.050000000745058,0.0488545298576355,298.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.4954386055469513,0.050000000745058,0.0360837876796722,297.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.4954386055469513,0.050000000745058,0.0488545298576355,298.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.4954386055469513,0.050000000745058,0.2317448407411575,291.0726318359375,291.1499938964844,287.5921325683594,284.18316650390625,293.5751037597656,298.2236022949219,291.2249755859375,1.0,0.1795283108949661,1.0,1.0,0.9908509850502014,1.0,-0.4943316876888275,0.2164207398891449,0.2779109477996826,0.067013181746006,0.0,0.0,0.0,39.08187484741211,60.0,916.0656127929688,-0.0,39.7274169921875,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.61962890625,0.485764741897583,0.050000000745058,0.0465621836483478,297.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.61962890625,0.485764741897583,0.050000000745058,0.0490322224795818,298.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.61962890625,0.485764741897583,0.050000000745058,0.0362150333821773,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.61962890625,0.485764741897583,0.050000000745058,0.0490322224795818,298.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61962890625,0.485764741897583,0.050000000745058,0.2325877547264099,291.6458435058594,290.6499938964844,287.7199401855469,284.2674865722656,293.62060546875,298.2247009277344,291.7748413085937,1.0,0.1874920725822448,1.0,1.0,0.9903163909912108,1.0,-0.4961298108100891,0.2172677814960479,0.2788620293140411,0.0674943849444389,0.0,0.0,0.0,43.59494018554688,48.0,706.179443359375,-0.0,43.73028564453125,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.61962890625,0.485764741897583,0.050000000745058,0.0465621836483478,297.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.61962890625,0.485764741897583,0.050000000745058,0.0490322224795818,298.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.61962890625,0.485764741897583,0.050000000745058,0.0362150333821773,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.61962890625,0.485764741897583,0.050000000745058,0.0490322224795818,298.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61962890625,0.485764741897583,0.050000000745058,0.2325877547264099,291.6458435058594,290.6499938964844,287.7199401855469,284.2674865722656,293.62060546875,298.2247009277344,291.7748413085937,1.0,0.1874920725822448,1.0,1.0,0.9903163909912108,1.0,-0.4961298108100891,0.2172677814960479,0.2788620293140411,0.0674943849444389,0.0,0.0,0.0,43.59494018554688,48.0,706.179443359375,-0.0,43.73028564453125,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0955810546875,0.4834832847118377,0.050000000745058,0.0466042421758174,297.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0955810546875,0.4834832847118377,0.050000000745058,0.0490765087306499,298.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0955810546875,0.4834832847118377,0.050000000745058,0.0362477414309978,297.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0955810546875,0.4834832847118377,0.050000000745058,0.0490765087306499,298.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0955810546875,0.4834832847118377,0.050000000745058,0.2327978312969207,292.1168518066406,290.6499938964844,287.8518371582031,284.3507385253906,293.6815795898437,298.22979736328125,292.22052001953125,1.0,0.1889382898807525,1.0,1.0,0.9897856712341307,1.0,-0.4965782761573791,0.2174398899078369,0.2791383862495422,0.0676429569721221,0.0,0.0,0.0,44.72040557861328,48.0,558.1935424804688,-0.0,44.73288345336914,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0986633300781,0.4834915995597839,0.050000000745058,0.0466040857136249,297.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0986633300781,0.4834915995597839,0.050000000745058,0.0490763485431671,298.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0986633300781,0.4834915995597839,0.050000000745058,0.0362476222217083,297.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0986633300781,0.4834915995597839,0.050000000745058,0.0490763485431671,298.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0986633300781,0.4834915995597839,0.050000000745058,0.2327970564365387,292.1199035644531,290.1499938964844,287.8528137207031,284.3513488769531,293.6820373535156,298.2298278808594,292.2234191894531,1.0,0.188928872346878,1.0,1.0,0.9897817969322203,1.0,-0.4965766370296478,0.2174390405416488,0.2791375815868377,0.0676431655883789,0.0,0.0,0.0,44.7162971496582,36.0,557.2573852539062,-0.0,44.72922134399414,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3009948730469,0.4847074747085571,0.050000000745058,0.0465816147625446,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3009948730469,0.4847074747085571,0.050000000745058,0.0490526817739009,298.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3009948730469,0.4847074747085571,0.050000000745058,0.0362301431596279,297.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3009948730469,0.4847074747085571,0.050000000745058,0.0490526817739009,298.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3009948730469,0.4847074747085571,0.050000000745058,0.2326848059892654,292.3199462890625,290.1499938964844,287.9209899902344,284.39306640625,293.71405029296875,298.23358154296875,292.4123840332031,1.0,0.1877351403236389,1.0,1.0,0.9895145297050476,1.0,-0.496337354183197,0.2173259258270263,0.2790114283561706,0.0676360875368118,0.0,0.0,0.0,44.1158561706543,36.0,496.3092041015625,-0.0,44.1940803527832,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4817810058594,0.4872061312198639,0.050000000745058,0.0465359091758728,297.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4817810058594,0.4872061312198639,0.050000000745058,0.0490045547485351,298.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4817810058594,0.4872061312198639,0.050000000745058,0.0361945964395999,297.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4817810058594,0.4872061312198639,0.050000000745058,0.0490045547485351,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4817810058594,0.4872061312198639,0.050000000745058,0.2324565052986145,292.49871826171875,289.6499938964844,287.9902038574219,284.4346008300781,293.7464294433594,298.2378234863281,292.5814514160156,1.0,0.1854592710733413,1.0,1.0,0.987655520439148,1.0,-0.4958503842353821,0.2171281427145004,0.2787222266197204,0.0676092207431793,0.0,0.0,0.0,42.89423370361328,25.0,442.9879760742188,-0.0,43.10686111450195,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
