time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291420,298.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7885437011719,0.4953313171863556,0.050000000745058,0.0463951900601387,297.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7885437011719,0.4953313171863556,0.050000000745058,0.0488563701510429,298.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7885437011719,0.4953313171863556,0.050000000745058,0.0360851474106311,297.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7885437011719,0.4953313171863556,0.050000000745058,0.0488563701510429,298.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7885437011719,0.4953313171863556,0.050000000745058,0.2317535877227783,292.8022155761719,289.1499938964844,288.1314697265625,284.5170593261719,293.81268310546875,298.2474365234375,292.8690185546875,1.0,0.1785014569759369,1.0,1.0,0.9839375615119934,1.0,-0.4943511188030243,0.216507077217102,0.2778440415859222,0.0674754232168197,0.0,0.0,0.0,39.13252639770508,25.0,356.0069274902344,-0.0,39.77201461791992,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7885437011719,0.4953313171863556,0.050000000745058,0.0463951900601387,297.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7885437011719,0.4953313171863556,0.050000000745058,0.0488563701510429,298.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7885437011719,0.4953313171863556,0.050000000745058,0.0360851474106311,297.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7885437011719,0.4953313171863556,0.050000000745058,0.0488563701510429,298.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7885437011719,0.4953313171863556,0.050000000745058,0.2317535877227783,292.8022155761719,289.1499938964844,288.1314697265625,284.5170593261719,293.81268310546875,298.2474365234375,292.8690185546875,1.0,0.1785014569759369,1.0,1.0,0.9839375615119934,1.0,-0.4943511188030243,0.216507077217102,0.2778440415859222,0.0674754232168197,0.0,0.0,0.0,39.13252639770508,25.0,356.0069274902344,-0.0,39.77201461791992,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0719299316406,0.5160936713218689,0.050000000745058,0.0461107827723026,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0719299316406,0.5160936713218689,0.050000000745058,0.048556875437498,298.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.10760498046875,0.8056051135063171,0.182111382484436,0.1258314251899719,297.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0719299316406,0.5160936713218689,0.050000000745058,0.048556875437498,298.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0719299316406,0.5160936713218689,0.050000000745058,0.2303329110145568,293.0928955078125,288.6499938964844,288.2760314941406,284.5985717773437,293.8965759277344,298.2428283691406,293.1526184082031,1.0,0.175112172961235,1.0,1.0,0.9802196025848388,1.0,-0.5992530584335327,0.2610062956809997,0.3382467329502105,0.0882997289299964,0.0,0.0,0.0,32.37535858154297,25.0,332.009521484375,-0.0,45.22832107543945,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0719299316406,0.5160936713218689,0.050000000745058,0.0461107827723026,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0719299316406,0.5160936713218689,0.050000000745058,0.048556875437498,298.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.10760498046875,0.8056051135063171,0.182111382484436,0.1258314251899719,297.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0719299316406,0.5160936713218689,0.050000000745058,0.048556875437498,298.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0719299316406,0.5160936713218689,0.050000000745058,0.2303329110145568,293.0928955078125,288.6499938964844,288.2760314941406,284.5985717773437,293.8965759277344,298.2428283691406,293.1526184082031,1.0,0.175112172961235,1.0,1.0,0.9802196025848388,1.0,-0.5992530584335327,0.2610062956809997,0.3382467329502105,0.0882997289299964,0.0,0.0,0.0,32.37535858154297,25.0,332.009521484375,-0.0,45.22832107543945,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3558959960937,0.8227391242980957,0.1703510582447052,0.1467781066894531,297.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.327880859375,0.5498080849647522,0.050000000745058,0.0482434406876564,298.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3580627441406,0.8626600503921509,0.1913970410823822,0.1325036734342575,297.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.327880859375,0.5498080849647522,0.050000000745058,0.0482434406876564,298.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.327880859375,0.5498080849647522,0.050000000745058,0.2288461178541183,293.34942626953125,288.1499938964844,288.4233093261719,284.6789245605469,293.9112854003906,298.1934814453125,293.39227294921875,1.0,0.1745276451110839,1.0,1.0,0.8744386434555054,1.0,-0.7255519032478333,0.3179541230201721,0.4075977802276611,0.1198018416762352,0.0,0.0,0.0,25.56001663208008,25.0,284.6903686523437,-0.0,53.23566055297852,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3558959960937,0.8227391242980957,0.1703510582447052,0.1467781066894531,297.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.327880859375,0.5498080849647522,0.050000000745058,0.0482434406876564,298.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3580627441406,0.8626600503921509,0.1913970410823822,0.1325036734342575,297.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.327880859375,0.5498080849647522,0.050000000745058,0.0482434406876564,298.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.327880859375,0.5498080849647522,0.050000000745058,0.2288461178541183,293.34942626953125,288.1499938964844,288.4233093261719,284.6789245605469,293.9112854003906,298.1934814453125,293.39227294921875,1.0,0.1745276451110839,1.0,1.0,0.8744386434555054,1.0,-0.7255519032478333,0.3179541230201721,0.4075977802276611,0.1198018416762352,0.0,0.0,0.0,25.56001663208008,25.0,284.6903686523437,-0.0,53.23566055297852,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4776306152344,0.861945629119873,0.1737541556358337,0.0811692476272583,297.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.47772216796875,0.861945629119873,0.1553370505571365,0.0854751318693161,298.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4775390625,0.861945629119873,0.1999214887619018,0.0631316378712654,297.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.45916748046875,0.713056743144989,0.050000000745058,0.0476137846708297,298.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4795837402344,0.9617171883583068,0.1580610126256942,0.5501846075057983,293.4845275878906,288.1499938964844,288.5091857910156,284.72467041015625,293.8492736816406,298.0840759277344,293.51837158203125,1.0,0.1791402697563171,1.0,1.0,0.8134924173355103,1.0,-0.9785279035568236,0.4328498542308807,0.5456780195236206,0.1881071925163269,0.0,0.0,0.0,12.326461791992188,25.0,250.3463287353516,-0.0,74.79691314697266,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663452148437,0.8890235424041748,0.1789260953664779,0.098397210240364,297.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663757324219,0.8890235424041748,0.1582731008529663,0.1036169975996017,298.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663452148437,0.8890235424041748,0.2079151272773742,0.0765311643481254,297.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5500183105469,0.6892990469932556,0.1462430655956268,0.0478298999369144,298.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5668029785156,0.8890235424041748,0.161020427942276,0.4915144145488739,293.5697021484375,287.6499938964844,288.5727233886719,284.7580261230469,293.8464050292969,298.1199951171875,293.5872802734375,1.0,0.1813297867774963,1.0,1.0,0.7686576843261719,1.0,-0.9815261363983154,0.4400549530982971,0.5414712429046631,0.1949097067117691,0.0,0.0,0.0,13.41761589050293,45.0,212.6346740722656,-0.0,76.0731430053711,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6247253417969,0.879820704460144,0.1850627064704895,0.0922506898641586,297.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6247253417969,0.879820704460144,0.1621053814888,0.0971444174647331,298.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6247253417969,0.879820704460144,0.2165340483188629,0.0717505365610122,297.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6264953613281,0.9792738556861876,0.1488927155733108,0.1311504989862442,297.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6247253417969,0.879820704460144,0.1650307476520538,0.4608112871646881,293.6273193359375,287.6499938964844,288.6480407714844,284.7970275878906,293.8043518066406,298.1633605957031,293.6383972167969,1.0,0.1877899467945099,1.0,1.0,0.7157671451568604,1.0,-1.0236023664474487,0.4702084362506866,0.5533939003944397,0.2163908928632736,0.0,0.0,0.0,13.538041114807127,45.0,158.4307861328125,-0.0,84.46268463134766,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6453552246094,0.8919609785079956,0.1909414827823639,0.1004322543740272,297.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6453552246094,0.8919609785079956,0.1660066246986389,0.1057600006461143,298.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6453552246094,0.8919609785079956,0.2243633270263672,0.0781139731407165,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6453552246094,0.8923766613006592,0.1515171974897384,0.1059036552906036,297.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6453552246094,0.8919609785079956,0.1690426468849182,0.5016798973083496,293.64471435546875,287.1499938964844,288.7236633300781,284.835693359375,293.4748840332031,298.15838623046875,293.63525390625,1.0,0.1962734758853912,1.0,1.0,0.6037787795066833,1.0,-1.0700981616973877,0.537788987159729,0.5323091149330139,0.2749423086643219,0.0,0.0,0.0,14.632840156555176,65.0,19.45465469360352,-0.0,96.22720336914062,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1420288085937,0.9047988057136536,0.2011265456676483,0.1097968146204948,297.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1420288085937,0.9047988057136536,0.1731977313756942,0.1156213283538818,298.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1420288085937,0.9047988057136536,0.2378518730401992,0.0853975191712379,297.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1277160644531,0.9855707287788392,0.155833214521408,0.1470784693956375,297.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1420288085937,0.9047988057136536,0.1763029396533966,0.5484578013420105,293.1199035644531,286.6499938964844,288.8755187988281,284.91180419921875,291.5820617675781,298.1460266113281,293.007568359375,1.0,0.2196745574474334,1.0,1.0,0.3798019587993622,1.0,-1.2076339721679688,0.86969393491745,0.3379400074481964,0.5795303583145142,0.0,0.0,0.0,17.138639450073242,85.0,-857.1427612304688,-0.0,135.36245727539062,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1420288085937,0.9047988057136536,0.2011265456676483,0.1097968146204948,297.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1420288085937,0.9047988057136536,0.1731977313756942,0.1156213283538818,298.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1420288085937,0.9047988057136536,0.2378518730401992,0.0853975191712379,297.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1277160644531,0.9855707287788392,0.155833214521408,0.1470784693956375,297.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1420288085937,0.9047988057136536,0.1763029396533966,0.5484578013420105,293.1199035644531,286.6499938964844,288.8755187988281,284.91180419921875,291.5820617675781,298.1460266113281,293.007568359375,1.0,0.2196745574474334,1.0,1.0,0.3798019587993622,1.0,-1.2076339721679688,0.86969393491745,0.3379400074481964,0.5795303583145142,0.0,0.0,0.0,17.138639450073242,85.0,-857.1427612304688,-0.0,135.36245727539062,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.74176025390625,0.9292895197868348,0.2065091133117675,0.1282234787940979,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.74176025390625,0.9292895197868348,0.1772986054420471,0.1350255012512207,298.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.74176025390625,0.9292895197868348,0.2468698918819427,0.0997293815016746,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7325744628906,0.9632449746131896,0.1568783074617386,0.1487320363521576,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.74176025390625,0.9292895197868348,0.1801725924015045,0.6405028700828552,291.7135925292969,286.6499938964844,289.0245056152344,284.9847412109375,289.74639892578125,298.0714416503906,291.5800170898437,1.0,0.2500993609428406,1.0,1.0,0.1605888158082962,1.0,-1.382750153541565,1.279013991355896,0.1037361323833465,0.9531148076057434,0.0,0.0,0.0,21.13709831237793,85.0,-1705.2822265625,-0.0,200.36773681640625,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.9298577308654784,0.2065527439117431,0.1286762654781341,297.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.9298577308654784,0.1773359924554824,0.1355023086071014,298.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.9298577308654784,0.2470040172338485,0.1000815480947494,297.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7004699707031,0.9626237154006958,0.1568746417760849,0.1487427651882171,297.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.9298577308654784,0.1802005618810653,0.6427646279335022,291.6813659667969,286.1499938964844,289.0277404785156,284.9862976074219,289.72332763671875,298.0693359375,291.5490417480469,1.0,0.2508392632007599,1.0,1.0,0.1558251231908798,1.0,-1.3870151042938232,1.2869985103607178,0.1000165715813636,0.9602212905883788,0.0,0.0,0.0,21.240283966064453,105.0,-1711.204833984375,-0.0,202.1684417724609,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5147399902344,0.93902587890625,0.2067726701498031,0.1362853050231933,297.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5074462890625,0.9878098368644714,0.1753159463405609,0.1669800579547882,298.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5147399902344,0.93902587890625,0.2516704797744751,0.1059996783733367,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5130310058594,0.9504314661026,0.1558142751455307,0.1481935679912567,297.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50811767578125,0.9872023463249208,0.1789422929286956,0.7903091907501221,290.4958801269531,286.14288330078125,289.1797180175781,285.05908203125,289.26129150390625,297.9543762207031,290.4286193847656,1.0,0.2893851995468139,1.0,1.0,0.0934950783848762,1.0,-1.6174190044403076,1.6032931804656982,0.0141257997602224,1.228434920310974,0.0,0.0,0.0,26.04102897644043,125.0,-1484.6007080078125,-0.0,313.0052795410156,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5147399902344,0.93902587890625,0.2067726701498031,0.1362853050231933,297.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5074462890625,0.9878098368644714,0.1753159463405609,0.1669800579547882,298.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5147399902344,0.93902587890625,0.2516704797744751,0.1059996783733367,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5130310058594,0.9504314661026,0.1558142751455307,0.1481935679912567,297.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50811767578125,0.9872023463249208,0.1789422929286956,0.7903091907501221,290.4958801269531,286.14288330078125,289.1797180175781,285.05908203125,289.26129150390625,297.9543762207031,290.4286193847656,1.0,0.2893851995468139,1.0,1.0,0.0934950783848762,1.0,-1.6174190044403076,1.6032931804656982,0.0141257997602224,1.228434920310974,0.0,0.0,0.0,26.04102897644043,125.0,-1484.6007080078125,-0.0,313.0052795410156,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.90679931640625,0.8447626233100891,0.1989398449659347,0.1818340122699737,297.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085693359375,0.8059020638465881,0.1725697368383407,0.1650350987911224,297.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9043273925781,0.90767103433609,0.2472736686468124,0.1751043647527694,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9105224609375,0.7746443152427673,0.1534758508205413,0.1470127701759338,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9083557128906,0.8093392848968506,0.1742840856313705,0.792849600315094,289.9035949707031,286.1065979003906,289.3308410644531,285.13006591796875,289.3266906738281,297.8212890625,289.88311767578125,1.0,0.3290549516677856,1.0,1.0,0.031165026128292,1.0,-1.7425968647003174,1.7424885034561155,0.0001083699025912,1.344706654548645,0.0,0.0,0.0,47.31537628173828,113.0,-872.5227661132812,-0.0,445.21478271484375,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.90679931640625,0.8447626233100891,0.1989398449659347,0.1818340122699737,297.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085693359375,0.8059020638465881,0.1725697368383407,0.1650350987911224,297.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9043273925781,0.90767103433609,0.2472736686468124,0.1751043647527694,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9105224609375,0.7746443152427673,0.1534758508205413,0.1470127701759338,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9083557128906,0.8093392848968506,0.1742840856313705,0.792849600315094,289.9035949707031,286.1065979003906,289.3308410644531,285.13006591796875,289.3266906738281,297.8212890625,289.88311767578125,1.0,0.3290549516677856,1.0,1.0,0.031165026128292,1.0,-1.7425968647003174,1.7424885034561155,0.0001083699025912,1.344706654548645,0.0,0.0,0.0,47.31537628173828,113.0,-872.5227661132812,-0.0,445.21478271484375,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.787353515625,0.7872269749641418,0.1958600133657455,0.1788394153118133,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885131835937,0.7523244619369507,0.1716203391551971,0.1644545644521713,297.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.78582763671875,0.8446957468986511,0.2442375272512436,0.1727651208639145,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896728515625,0.7252579927444458,0.1521764546632766,0.1462668031454086,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884521484375,0.7540104985237122,0.1722957342863083,0.7855250835418701,289.7855529785156,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.7471618652344,289.77301025390625,1.0,0.3410849571228027,1.0,1.0,0.0,1.0,-1.7377887964248655,1.7377856969833374,3.188686605426483e-06,1.3393566608428955,0.0,0.0,0.0,60.34564971923828,113.0,-597.7444458007812,-0.0,477.8416748046875,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7184753417969,0.7546634078025818,0.194069817662239,0.1770510375499725,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7191162109375,0.7251636385917664,0.171114981174469,0.1641706824302673,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176208496094,0.8128056526184082,0.2430158704519271,0.1716084480285644,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7197570800781,0.6964166760444641,0.1511107236146927,0.1455468535423278,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7190856933594,0.7253820300102234,0.1707526296377182,0.7795125842094421,289.7174377441406,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.6953125,289.71051025390625,1.0,0.3493830561637878,1.0,1.0,0.0,1.0,-1.725822687149048,1.7258201837539673,2.417099040030734e-06,1.329799771308899,0.0,0.0,0.0,70.49365234375,101.0,-391.6421813964844,-0.0,500.2813720703125,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.68096923828125,0.7353405356407166,0.1931426972150802,0.176026239991188,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6811218261719,0.7074137330055237,0.1710406988859176,0.16419717669487,297.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6806945800781,0.7917701601982117,0.2430691570043563,0.1714162826538086,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68133544921875,0.6766196489334106,0.1502184122800827,0.1448493152856826,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.68115234375,0.7058646082878113,0.1694581508636474,0.7740374803543091,289.6806640625,286.0487365722656,289.5719299316406,285.24090576171875,289.567138671875,297.65106201171875,289.6788635253906,1.0,0.3559030592441559,1.0,1.0,0.0,1.0,-1.7169755697250366,1.7169731855392456,2.3930797397042625e-06,1.3226842880249023,0.0,0.0,0.0,78.5896224975586,101.0,-208.9327087402344,-0.0,518.39453125,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6776123046875,0.7293676733970642,0.1930951327085495,0.1758679449558258,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6776123046875,0.701372504234314,0.1712506264448166,0.1643967777490615,297.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6776428222656,0.7853711843490601,0.2436801940202713,0.1717381775379181,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775817871094,0.6700749397277832,0.1498963236808776,0.1445553600788116,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6776123046875,0.6987719535827637,0.1689600646495819,0.7716948390007019,289.6776733398437,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6311340332031,289.67828369140625,1.0,0.358319342136383,1.0,1.0,0.0,1.0,-1.7142432928085327,1.7142409086227417,2.385647576375049e-06,1.3204514980316162,0.0,0.0,0.0,81.60115051269531,89.0,-125.14556121826172,-0.0,525.4405517578125,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7084045410156,0.7255420088768005,0.1939883530139923,0.1763986349105835,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7080993652344,0.6976786851882935,0.1722714155912399,0.1652465164661407,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7089233398437,0.7822267413139343,0.2460399568080902,0.1731728464365005,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.70770263671875,0.6649765372276306,0.1497413218021392,0.1442896425724029,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7080383300781,0.692959725856781,0.1685498505830764,0.7690417170524597,289.708984375,286.0054931640625,289.7521667480469,285.3222961425781,289.7474670410156,297.60015869140625,289.71343994140625,1.0,0.3604196906089782,1.0,1.0,0.0,1.0,-1.7141133546829224,1.7141109704971311,2.385105517532793e-06,1.3201934099197388,0.0,0.0,0.0,84.11859893798828,89.0,5.660505771636963,-0.0,532.70458984375,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71807861328125,0.7259469032287598,0.1942574381828308,0.1765904575586319,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7177429199219,0.6981527805328369,0.1725165992975235,0.1654444634914398,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7186584472656,0.7829172611236572,0.2465569525957107,0.1734964102506637,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.71728515625,0.6651558876037598,0.1497890800237655,0.1442984342575073,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176818847656,0.6930992007255554,0.1685693711042404,0.7689255475997925,289.71875,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5962829589844,289.7236633300781,1.0,0.360389232635498,1.0,1.0,0.0,1.0,-1.7148401737213137,1.7148377895355225,2.3870250061008846e-06,1.3207422494888306,0.0,0.0,0.0,84.04174041748047,77.0,21.78385162353516,-0.0,532.9505004882812,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8038635253906,0.7340602278709412,0.1966346204280853,0.178361564874649,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033447265625,0.7070519924163818,0.1745546609163284,0.167072981595993,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.80474853515625,0.7938821911811829,0.2505836486816406,0.1760336011648178,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8026123046875,0.6718642115592957,0.1505297273397445,0.1446809768676757,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80322265625,0.6999077796936035,0.1691896617412567,0.7700422406196594,289.8048400878906,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.57666015625,289.8121032714844,1.0,0.3582584857940674,1.0,1.0,0.0,1.0,-1.7237643003463743,1.7237619161605835,2.410848992440151e-06,1.327626347541809,0.0,0.0,0.0,80.97454071044922,65.0,102.06747436523438,-0.0,529.7467041015625,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8038635253906,0.7340602278709412,0.1966346204280853,0.178361564874649,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033447265625,0.7070519924163818,0.1745546609163284,0.167072981595993,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.80474853515625,0.7938821911811829,0.2505836486816406,0.1760336011648178,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8026123046875,0.6718642115592957,0.1505297273397445,0.1446809768676757,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80322265625,0.6999077796936035,0.1691896617412567,0.7700422406196594,289.8048400878906,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.57666015625,289.8121032714844,1.0,0.3582584857940674,1.0,1.0,0.0,1.0,-1.7237643003463743,1.7237619161605835,2.410848992440151e-06,1.327626347541809,0.0,0.0,0.0,80.97454071044922,65.0,102.06747436523438,-0.0,529.7467041015625,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8834228515625,0.7456908822059631,0.1988670527935028,0.1800722181797027,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8828125,0.7188435196876526,0.1764049679040908,0.1685435175895691,297.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8844299316406,0.8083873987197876,0.2539913952350616,0.1781881004571914,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819885253906,0.6826552152633667,0.1514785587787628,0.1452859789133072,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88262939453125,0.7108689546585083,0.1701103299856186,0.7727173566818237,289.8844909667969,285.94189453125,290.01715087890625,285.4407653808594,290.0127258300781,297.5678405761719,289.8926696777344,1.0,0.3549638390541076,1.0,1.0,0.0,1.0,-1.7341070175170898,1.7341046333312988,2.438736601106939e-06,1.3356797695159912,0.0,0.0,0.0,76.4251708984375,65.0,135.7535858154297,-0.0,523.038818359375,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9141540527344,0.751090943813324,0.1997424215078354,0.1807479411363601,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9135437011719,0.7238879799842834,0.1771272122859954,0.1691176146268844,297.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9151916503906,0.8145928382873535,0.2552818953990936,0.1790042519569397,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.91265869140625,0.6877232789993286,0.1518873125314712,0.1455595791339874,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.913330078125,0.7157264947891235,0.1705171167850494,0.7739891409873962,289.9152526855469,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5654602050781,289.92364501953125,1.0,0.3535158634185791,1.0,1.0,0.0,1.0,-1.7384421825408936,1.7384397983551023,2.450493639116757e-06,1.3390629291534424,0.0,0.0,0.0,74.43999481201172,53.0,144.1680145263672,-0.0,519.9666137695312,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97430419921875,0.7632582783699036,0.2014810591936111,0.1820944398641586,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.7348132729530334,0.178561195731163,0.1702583134174347,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9753723144531,0.8276316523551941,0.2577975988388061,0.180595114827156,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9727478027344,0.6990252137184143,0.1527401059865951,0.1461440324783325,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97344970703125,0.7260316014289856,0.17137511074543,0.776756227016449,289.9754333496094,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5605163574219,289.9841003417969,1.0,0.3504882752895355,1.0,1.0,0.0,1.0,-1.7473617792129517,1.747359275817871,2.474800794516341e-06,1.3460302352905271,0.0,0.0,0.0,70.30247497558594,53.0,156.31536865234375,-0.0,513.4306030273438,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.03619384765625,0.7782759666442871,0.2033065408468246,0.1835125684738159,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0355529785156,0.7481013536453247,0.1800674945116043,0.1714581251144409,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0373229980469,0.8431113362312317,0.2603898048400879,0.1822340786457061,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346069335937,0.7125071287155151,0.1536789089441299,0.146801620721817,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0353088378906,0.7382997274398804,0.1723297834396362,0.7799206972122192,290.0373229980469,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.55517578125,290.046142578125,1.0,0.3471623957157135,1.0,1.0,0.0,1.0,-1.757061243057251,1.7570587396621704,2.501406697774655e-06,1.3536126613616943,0.0,0.0,0.0,65.77030181884766,41.0,164.60122680664062,-0.0,506.1358947753906,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.8180115818977356,0.2071555405855178,0.1865119040012359,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615905761719,0.7853467464447021,0.1832477450370788,0.1739966571331024,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1633605957031,0.8859992623329163,0.2657417058944702,0.1856172680854797,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.7448480725288391,0.1557570844888687,0.148289754986763,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.16131591796875,0.7727832794189453,0.1744547337293625,0.7871648669242859,290.1633605957031,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476379394531,290.17218017578125,1.0,0.339868813753128,1.0,1.0,0.0,1.0,-1.7782565355300903,1.7782540321350098,2.5601621018722653e-06,1.3701927661895752,0.0,0.0,0.0,55.85309600830078,29.0,173.06468200683594,-0.0,489.8304748535156,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.8180115818977356,0.2071555405855178,0.1865119040012359,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615905761719,0.7853467464447021,0.1832477450370788,0.1739966571331024,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1633605957031,0.8859992623329163,0.2657417058944702,0.1856172680854797,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.7448480725288391,0.1557570844888687,0.148289754986763,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.16131591796875,0.7727832794189453,0.1744547337293625,0.7871648669242859,290.1633605957031,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476379394531,290.17218017578125,1.0,0.339868813753128,1.0,1.0,0.0,1.0,-1.7782565355300903,1.7782540321350098,2.5601621018722653e-06,1.3701927661895752,0.0,0.0,0.0,55.85309600830078,29.0,173.06468200683594,-0.0,489.8304748535156,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880554199219,0.8761655688285828,0.2112061828374862,0.1896781474351883,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28741455078125,0.8416104912757874,0.1865992248058319,0.1766794323921203,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891540527344,0.958995282649994,0.2712504863739013,0.189099371433258,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28643798828125,0.7984461784362793,0.1580414175987243,0.1499582976102829,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.287109375,0.8279353976249695,0.176786869764328,0.7952948212623596,290.28912353515625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5429382324219,290.2977294921875,1.0,0.3319795131683349,1.0,1.0,0.0,1.0,-1.801225185394287,1.801222562789917,2.6247728328598896e-06,1.3881666660308838,0.0,0.0,0.0,45.12387466430664,25.0,174.1986083984375,-0.0,471.7150268554688,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880554199219,0.8761655688285828,0.2112061828374862,0.1896781474351883,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28741455078125,0.8416104912757874,0.1865992248058319,0.1766794323921203,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891540527344,0.958995282649994,0.2712504863739013,0.189099371433258,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28643798828125,0.7984461784362793,0.1580414175987243,0.1499582976102829,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.287109375,0.8279353976249695,0.176786869764328,0.7952948212623596,290.28912353515625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5429382324219,290.2977294921875,1.0,0.3319795131683349,1.0,1.0,0.0,1.0,-1.801225185394287,1.801222562789917,2.6247728328598896e-06,1.3881666660308838,0.0,0.0,0.0,45.12387466430664,25.0,174.1986083984375,-0.0,471.7150268554688,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
