time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293460,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112243652344,0.9445065259933472,0.215364471077919,0.1931170374155044,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.901233434677124,0.190037190914154,0.1796271204948425,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.9964067339897156,0.2775397300720215,0.1779550611972808,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096374511719,0.8517818450927734,0.1604368686676025,0.1519179046154022,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102783203125,0.8837466239929199,0.1792219132184982,0.8047680854797363,290.41217041015625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5423889160156,290.4202575683594,1.0,0.3259274363517761,1.0,1.0,0.0,1.0,-1.8095510005950928,1.8095483779907229,2.648724148457404e-06,1.3949018716812134,0.0,0.0,0.0,37.997291564941406,25.0,170.68218994140625,-0.0,454.9693298339844,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112243652344,0.9445065259933472,0.215364471077919,0.1931170374155044,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.901233434677124,0.190037190914154,0.1796271204948425,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.9964067339897156,0.2775397300720215,0.1779550611972808,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096374511719,0.8517818450927734,0.1604368686676025,0.1519179046154022,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102783203125,0.8837466239929199,0.1792219132184982,0.8047680854797363,290.41217041015625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5423889160156,290.4202575683594,1.0,0.3259274363517761,1.0,1.0,0.0,1.0,-1.8095510005950928,1.8095483779907229,2.648724148457404e-06,1.3949018716812134,0.0,0.0,0.0,37.997291564941406,25.0,170.68218994140625,-0.0,454.9693298339844,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9872971177101136,0.2195732444524765,0.1967485845088958,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9476343989372252,0.1935105919837951,0.1827629506587982,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.985079288482666,0.2876085638999939,0.1517970412969589,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.8896211385726929,0.1628915667533874,0.1540853083133697,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267028808594,0.9255512952804564,0.1817557215690612,0.8153377175331116,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5600891113281,290.5361022949219,1.0,0.3213355541229248,1.0,1.0,0.0,1.0,-1.8012940883636477,1.8012914657592771,2.625061142680352e-06,1.3882910013198853,0.0,0.0,0.0,34.504032135009766,43.0,163.2961883544922,-0.0,439.1799926757813,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9872971177101136,0.2195732444524765,0.1967485845088958,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9476343989372252,0.1935105919837951,0.1827629506587982,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.985079288482666,0.2876085638999939,0.1517970412969589,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.8896211385726929,0.1628915667533874,0.1540853083133697,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267028808594,0.9255512952804564,0.1817557215690612,0.8153377175331116,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5600891113281,290.5361022949219,1.0,0.3213355541229248,1.0,1.0,0.0,1.0,-1.8012940883636477,1.8012914657592771,2.625061142680352e-06,1.3882910013198853,0.0,0.0,0.0,34.504032135009766,43.0,163.2961883544922,-0.0,439.1799926757813,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832214355469,0.9950062036514282,0.2217183262109756,0.1986368596553802,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826721191406,0.9576777815818788,0.1952812671661377,0.1844013184309005,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830383300781,0.9822041392326356,0.2932174503803253,0.1472714096307754,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.581787109375,0.8981021046638489,0.1641720980405807,0.1552550941705703,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823669433594,0.9353694915771484,0.1830938458442688,0.821117103099823,290.583984375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5722045898437,290.591552734375,1.0,0.3224686682224273,1.0,1.0,0.0,1.0,-1.8083983659744265,1.808395743370056,2.644929509187932e-06,1.393614649772644,0.0,0.0,0.0,34.16039276123047,43.0,159.20059204101562,-0.0,442.51263427734375,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.9948709607124328,0.2238850146532058,0.2005781531333923,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9572890996932985,0.1970694214105606,0.1860914677381515,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376037597656,0.9837108850479126,0.2981893718242645,0.1495836228132248,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363830566406,0.8973750472068787,0.1654805690050125,0.1564884036779403,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369323730469,0.9343381524086,0.1844619810581207,0.8272317051887512,290.6385192871094,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5809936523437,290.6459350585937,1.0,0.3255622982978821,1.0,1.0,0.0,1.0,-1.824345111846924,1.824342370033264,2.69044312517508e-06,1.4060050249099731,0.0,0.0,0.0,34.777809143066406,63.0,155.3531951904297,-0.0,454.3724060058594,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.9730877876281738,0.2282550930976867,0.2045821547508239,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9291934370994568,0.2006735950708389,0.1895902454853058,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.9944791197776794,0.3052447438240051,0.1717594861984253,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.741455078125,0.8728342652320862,0.1681503355503082,0.1590989679098129,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9054206609725952,0.1871902644634246,0.8399826884269714,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5823669433594,290.7503967285156,1.0,0.337527185678482,1.0,1.0,0.0,1.0,-1.8784033060073853,1.878400444984436,2.848394615284633e-06,1.448179841041565,0.0,0.0,0.0,38.73463821411133,83.0,147.09072875976562,-0.0,501.9766540527344,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.9730877876281738,0.2282550930976867,0.2045821547508239,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9291934370994568,0.2006735950708389,0.1895902454853058,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.9944791197776794,0.3052447438240051,0.1717594861984253,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.741455078125,0.8728342652320862,0.1681503355503082,0.1590989679098129,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9054206609725952,0.1871902644634246,0.8399826884269714,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5823669433594,290.7503967285156,1.0,0.337527185678482,1.0,1.0,0.0,1.0,-1.8784033060073853,1.878400444984436,2.848394615284633e-06,1.448179841041565,0.0,0.0,0.0,38.73463821411133,83.0,147.09072875976562,-0.0,501.9766540527344,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.912856718647056e-21,-1.956428359323528e-21,-1.956428359323528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.828857421875,0.9287784695625304,0.2320572286844253,0.2081832289695739,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8283996582031,0.8864393830299377,0.2038065791130066,0.1927531659603119,297.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8295593261719,0.9990000128746032,0.3078946471214294,0.203391432762146,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.82763671875,0.8363591432571411,0.1704982370138168,0.1615152657032013,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280944824219,0.8652604818344116,0.1894516497850418,0.8512448668479919,290.8295593261719,285.7205505371094,290.9393310546875,285.88348388671875,290.9369201660156,297.5640563964844,290.8358764648437,1.0,0.352896898984909,1.0,1.0,0.0,1.0,-1.940935492515564,1.940932393074036,3.0378082556126174e-06,1.497070074081421,0.9849664568901062,0.9849664568901062,0.0,45.409366607666016,83.0,138.96243286132812,-0.0,567.23486328125,1.0,282.4300842285156,283.96636962890625,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,283.1499938964844,0.0009783087298274,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0013279777485877,1.0,0.0,0.0,2.537276833081136e-09,2.6078943449192593e-09,1.0000009847965784e-10,1.4941062431717e-07,1.4624633593030012e-07,3.1642872766468604e-09,0.0,0.0,-0.0,3.349779944983311e-05,0.0,6.504240722404742e-12,6.086964710050324e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269958496094,0.9208745956420898,0.2326148301362991,0.208726480603218,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8277587890625,0.8797820806503296,0.2042669504880905,0.1932318210601806,297.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8251647949219,0.9990000128746032,0.3080531060695648,0.2084945738315582,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.82861328125,0.8305692672729492,0.1708447039127349,0.161885067820549,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.828125,0.8588120937347412,0.1897716522216797,0.8529126048088074,290.8253479003906,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5601501464844,290.7335205078125,1.0,0.355472594499588,1.0,1.0,0.0,1.0,-1.9507371187210083,1.95073401927948,3.0681203497806564e-06,1.5047273635864258,0.9937745332717896,0.9937745332717896,0.0,46.675559997558594,101.0,2170.58544921875,-0.0,578.5579833984375,1.0,282.4601745605469,287.5224304199219,290.44000244140625,291.477783203125,293.1499938964844,293.1499938964844,283.1499938964844,2803.042236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0429027490317821,1.0,0.0,0.0,0.533539891242981,0.5335561037063599,2.42489335278151e-07,3.1771464347839355,3.177133560180664,1.2769362001563422e-05,0.0,0.0,-0.0,2933.31298828125,0.0,11.592461585998535,1281.7320556640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8081817030906677,0.2195229530334472,0.2030948251485824,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7770388126373291,0.1967167258262634,0.1906511336565017,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.884914755821228,0.2926148176193237,0.2090740799903869,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.7334421873092651,0.1641129702329635,0.1595300585031509,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201354980469,0.7572187185287476,0.1814673244953155,0.8370044231414795,285.89434814453125,285.6986083984375,291.0307312011719,285.9374694824219,291.02838134765625,297.3783569335937,285.8025207519531,1.0,0.3717363178730011,1.0,1.0,0.0,1.0,-1.9197667837142944,1.919763803482056,2.9749721761618275e-06,1.4819656610488892,0.9554548859596252,0.9554548859596252,0.0,68.82007598876953,101.0,10981.0830078125,-0.0,628.57177734375,1.0,282.8616943359375,285.6405029296875,290.97271728515625,292.1089172363281,293.1499938964844,293.1499938964844,283.1499938964844,2799.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202968120574951,1.0,0.0,0.0,1.0800238847732544,1.0800259113311768,7.80858329108014e-08,4.2656450271606445,4.2656354904174805,9.788310308067594e-06,0.0,0.0,-0.0,3799.18310546875,0.0,38.960693359375,1895.399169921875,0.0,573.2717895507812,0.2742381989955902,1.0,0.0,3.0,1.0,0.0
12294120,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.8066922426223755,0.2192931026220321,0.2029047906398773,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.895751953125,0.7756774425506592,0.1965673714876175,0.1905344277620315,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.874267578125,0.8833084106445312,0.29237762093544,0.2089143246412277,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.7322696447372437,0.1639809161424636,0.1594290286302566,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.7559187412261963,0.1813060492277145,0.8364062905311584,285.8761901855469,285.7607421875,291.0317687988281,285.9380798339844,291.0294189453125,297.37548828125,285.78692626953125,1.0,0.3718965053558349,1.0,1.0,0.0,1.0,-1.9183677434921265,1.918364763259888,2.970709601868293e-06,1.480872392654419,0.9544148445129396,0.9544148445129396,0.0,69.18971252441406,89.0,10984.947265625,-0.0,628.7320556640625,1.0,282.8656005859375,285.6181335449219,290.95660400390625,292.09503173828125,293.1499938964844,293.1499938964844,283.1499938964844,2832.601318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523703932762146,1.0,0.0,0.0,1.0861668586730957,1.0861690044403076,7.895569353877363e-08,4.265667915344238,4.265658378601074,9.788115676201414e-06,0.0,0.0,-0.0,3783.570068359375,0.0,39.629520416259766,1895.4022216796875,0.0,585.2498168945312,0.2787351608276367,1.0,0.0,3.0,1.0,0.0
12294180,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.7424964904785156,0.2051670849323272,0.1893898844718933,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.7206226587295532,0.1864461600780487,0.1811066716909408,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.819485068321228,0.278297871351242,0.198199450969696,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.6766505241394043,0.1548735499382019,0.151092529296875,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.6994776725769043,0.1699581742286682,0.7867900133132935,285.1988220214844,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2138977050781,285.1763610839844,1.0,0.3727747797966003,1.0,1.0,0.0,1.0,-1.808346152305603,1.808343529701233,2.6456996238266584e-06,1.3942657709121704,0.9408963918685912,0.9408963918685912,0.0,85.76942443847656,77.0,11097.63671875,-0.0,601.3495483398438,1.0,283.075439453125,284.8232116699219,289.6506652832031,290.7724609375,293.1499938964844,293.1499938964844,283.1499938964844,6009.302734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513367891311646,1.0,0.0,0.0,1.5615601539611816,1.5615644454956057,1.6270945479845977e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3502.918701171875,0.0,118.19996643066406,1895.43701171875,0.0,1249.9315185546875,0.3951754570007324,1.0,0.0,3.0,1.0,0.0
12294240,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.7424964904785156,0.2051670849323272,0.1893898844718933,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.7206226587295532,0.1864461600780487,0.1811066716909408,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.819485068321228,0.278297871351242,0.198199450969696,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.6766505241394043,0.1548735499382019,0.151092529296875,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.6994776725769043,0.1699581742286682,0.7867900133132935,285.1988220214844,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2138977050781,285.1763610839844,1.0,0.3727747797966003,1.0,1.0,0.0,1.0,-1.808346152305603,1.808343529701233,2.6456996238266584e-06,1.3942657709121704,0.9408963918685912,0.9408963918685912,0.0,85.76942443847656,77.0,11097.63671875,-0.0,601.3495483398438,1.0,283.075439453125,284.8232116699219,289.6506652832031,290.7724609375,293.1499938964844,293.1499938964844,283.1499938964844,6009.302734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513367891311646,1.0,0.0,0.0,1.5615601539611816,1.5615644454956057,1.6270945479845977e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3502.918701171875,0.0,118.19996643066406,1895.43701171875,0.0,1249.9315185546875,0.3951754570007324,1.0,0.0,3.0,1.0,0.0
12294300,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7303388118743896,0.200846865773201,0.1849226355552673,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7088993191719055,0.1828507930040359,0.1774142384529113,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8072613477706909,0.2741192579269409,0.1948263943195343,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.6644195914268494,0.1515294760465622,0.1477085798978805,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.6856794953346252,0.1656369864940643,0.7661203742027283,285.05126953125,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.1693115234375,285.03387451171875,1.0,0.3702553212642669,1.0,1.0,0.0,1.0,-1.7656044960021973,1.7656019926071167,2.525187255741912e-06,1.3604485988616943,0.9345960021018982,0.9345960021018982,0.0,88.64960479736328,77.0,11113.310546875,-0.0,580.3849487304688,1.0,283.11773681640625,284.6476135253906,289.2206115722656,290.26239013671875,293.1499938964844,293.1499938964844,283.1499938964844,7876.19580078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482185125350952,1.0,0.0,0.0,1.7760518789291382,1.7760573625564575,2.1047704024113045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.6220703125,0.0,174.27725219726562,1895.4371337890625,0.0,1228.543212890625,0.4449400305747986,1.0,0.0,3.0,1.0,0.0
12294360,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7243241667747498,0.1977012157440185,0.1816266030073166,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7024983167648315,0.1800135374069214,0.1744251698255539,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8013395667076111,0.2710727453231811,0.1923523992300033,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6580613851547241,0.1488322913646698,0.1449016630649566,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6779604554176331,0.1620690375566482,0.748665452003479,284.9444274902344,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.13873291015625,284.9313049316406,1.0,0.3664862513542175,1.0,1.0,0.0,1.0,-1.7307493686676023,1.7307469844818115,2.4293749447679147e-06,1.332837462425232,0.9272809028625488,0.9272809028625488,0.0,89.0731430053711,65.0,11100.2783203125,-0.0,558.1266479492188,1.0,283.13739013671875,284.5210266113281,288.9521179199219,289.9127502441406,293.1499938964844,293.1499938964844,283.1499938964844,9628.595703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624364972114563,1.0,0.0,0.0,1.9511631727218628,1.9511698484420776,2.540274124385178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.4658203125,0.0,231.5667724609375,1895.4371337890625,0.0,1072.7054443359375,0.4905612170696258,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.7226070165634155,0.1945217847824096,0.1782361716032028,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.7004292011260986,0.176896721124649,0.1710477173328399,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8007261753082275,0.2679459154605865,0.1897824108600616,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.6554887294769287,0.1457924991846084,0.1416407972574234,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.6739436388015747,0.1579325944185257,0.7279828190803528,284.82666015625,285.8191223144531,291.2528991699219,286.06756591796875,291.250244140625,297.109375,284.8171691894531,1.0,0.3594841957092285,1.0,1.0,0.0,1.0,-1.690779447555542,1.6907771825790403,2.322243744856678e-06,1.3011412620544434,0.9168063998222352,0.9168063998222352,0.0,86.67879486083984,65.0,11102.3818359375,-0.0,525.1383056640625,1.0,283.1472473144531,284.3782958984375,288.7774963378906,289.64794921875,293.1499938964844,293.1499938964844,283.1499938964844,12334.4130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5741139650344849,1.0,0.0,0.0,2.1830801963806152,2.183088779449463,3.180041403538781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.811279296875,0.0,325.6001281738281,1895.4371337890625,0.0,794.6826782226562,0.544606626033783,1.0,0.0,3.0,1.0,0.0
12294480,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.7235690951347351,0.1936125457286834,0.1772456020116806,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.7013391256332397,0.1759505271911621,0.1699945032596588,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.802323043346405,0.2670358419418335,0.1890193969011306,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.6560385823249817,0.1448498517274856,0.140601560473442,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.6740884780883789,0.1566193699836731,0.7212911248207092,284.7940368652344,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.1003723144531,284.78594970703125,1.0,0.3564710319042206,1.0,1.0,0.0,1.0,-1.6781249046325684,1.678122639656067,2.288937821504078e-06,1.291098713874817,0.911998689174652,0.911998689174652,0.0,85.09716033935547,53.0,11096.4296875,-0.0,512.6036376953125,1.0,283.14849853515625,284.3390808105469,288.7597961425781,289.6044006347656,293.1499938964844,293.1499938964844,283.1499938964844,13239.7109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554109513759613,1.0,0.0,0.0,2.251906394958496,2.251915454864502,3.3837170576589415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.443603515625,0.0,357.9092102050781,1895.4371337890625,0.0,703.9425659179688,0.5644133687019348,1.0,0.0,3.0,1.0,0.0
12294540,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.7279002666473389,0.1920205652713775,0.1754758507013321,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.7057444453239441,0.1742317229509353,0.1680381298065185,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.808341383934021,0.2654204964637756,0.1876382976770401,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358703613281,0.6594567894935608,0.1431099027395248,0.1386405378580093,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.676825225353241,0.1541471630334854,0.7085257768630981,284.73388671875,285.85467529296875,291.3228759765625,286.1081848144531,291.3201599121094,297.0858154296875,284.72772216796875,1.0,0.3495043516159057,1.0,1.0,0.0,1.0,-1.654307246208191,1.6543049812316897,2.22704920815886e-06,1.2721872329711914,0.9026878476142884,0.9026878476142884,0.0,80.83824920654297,53.0,11098.189453125,-0.0,485.8362121582031,1.0,283.1496276855469,284.2646789550781,288.7821350097656,289.5862121582031,293.1499938964844,293.1499938964844,283.1499938964844,15363.76953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144340395927429,1.0,0.0,0.0,2.3987765312194824,2.398786783218384,3.839484747913957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.605712890625,0.0,434.2804260253906,1895.4371337890625,0.0,553.2416381835938,0.5978646278381348,1.0,0.0,3.0,1.0,0.0
12294600,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.7324361801147461,0.1911612749099731,0.1744887232780456,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.7104493975639343,0.1732682585716247,0.1669074445962906,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.814070999622345,0.2645348310470581,0.1868567913770675,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.6634259819984436,0.1421161592006683,0.1374876946210861,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.6804372072219849,0.1526973396539688,0.7009175419807434,284.70465087890625,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.07891845703125,284.6998596191406,1.0,0.3444500565528869,1.0,1.0,0.0,1.0,-1.6403050422668457,1.6403028964996338,2.191152816521935e-06,1.2610633373260498,0.8955714702606201,0.8955714702606201,0.0,77.41817474365234,41.0,11090.298828125,-0.0,467.8534851074219,1.0,283.1498718261719,284.2289428710937,288.8307189941406,289.61639404296875,293.1499938964844,293.1499938964844,283.1499938964844,16565.54296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492092102766037,1.0,0.0,0.0,2.472129344940185,2.472140550613404,4.077892583609355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.329833984375,0.0,476.6068420410156,1895.4371337890625,0.0,483.2523193359375,0.6129038333892822,1.0,0.0,3.0,1.0,0.0
12294660,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.7488806247711182,0.189601644873619,0.1725793778896331,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676330566406,0.7261785864830017,0.1714263409376144,0.1646373271942138,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.8330721855163574,0.2628916501998901,0.185320571064949,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.6786478161811829,0.1401679664850235,0.1351259350776672,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.6948801875114441,0.1497304588556289,0.6849839687347412,284.66729736328125,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0692138671875,284.66534423828125,1.0,0.331281304359436,1.0,1.0,0.0,1.0,-1.6114726066589355,1.6114705801010132,2.118369593517855e-06,1.2381410598754885,0.8786707520484924,0.8786707520484924,0.0,67.8918685913086,29.0,11054.53515625,-0.0,424.8722229003906,1.0,283.1499938964844,284.1841735839844,289.0001525878906,289.7650756835937,293.1499938964844,293.1499938964844,283.1499938964844,18556.708984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568374752998352,1.0,0.0,0.0,2.5615782737731934,2.5615901947021484,4.378331368570798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.01123046875,0.0,534.2835083007812,1895.4371337890625,0.0,390.6914978027344,0.6349633932113647,1.0,0.0,3.0,1.0,0.0
12294720,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.7488806247711182,0.189601644873619,0.1725793778896331,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676330566406,0.7261785864830017,0.1714263409376144,0.1646373271942138,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.8330721855163574,0.2628916501998901,0.185320571064949,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.6786478161811829,0.1401679664850235,0.1351259350776672,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.6948801875114441,0.1497304588556289,0.6849839687347412,284.66729736328125,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0692138671875,284.66534423828125,1.0,0.331281304359436,1.0,1.0,0.0,1.0,-1.6114726066589355,1.6114705801010132,2.118369593517855e-06,1.2381410598754885,0.8786707520484924,0.8786707520484924,0.0,67.8918685913086,29.0,11054.53515625,-0.0,424.8722229003906,1.0,283.1499938964844,284.1841735839844,289.0001525878906,289.7650756835937,293.1499938964844,293.1499938964844,283.1499938964844,18556.708984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568374752998352,1.0,0.0,0.0,2.5615782737731934,2.5615901947021484,4.378331368570798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.01123046875,0.0,534.2835083007812,1895.4371337890625,0.0,390.6914978027344,0.6349633932113647,1.0,0.0,3.0,1.0,0.0
12294780,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7747207283973694,0.1885978430509567,0.1711944937705993,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7492461800575256,0.1701243817806244,0.1629001051187515,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.8614819645881653,0.2617783546447754,0.1841738373041153,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.7024918794631958,0.138738214969635,0.1332705169916153,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.7172589302062988,0.1473805606365203,0.6719642877578735,284.6589660644531,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0664978027344,284.6587219238281,1.0,0.3173795044422149,1.0,1.0,0.0,1.0,-1.5884860754013062,1.5884840488433838,2.061435225186869e-06,1.2198501825332642,0.8615564107894897,0.8615564107894897,0.0,57.44935607910156,25.0,11018.4287109375,-0.0,383.9064636230469,1.0,283.1499938964844,284.17431640625,289.1683959960937,289.9370422363281,293.1499938964844,293.1499938964844,283.1499938964844,19609.13671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473363161087036,1.0,0.0,0.0,2.572056770324707,2.5720691680908203,4.414225145410456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.73876953125,0.0,545.6138305664062,1895.4371337890625,0.0,368.9248046875,0.6381374597549438,1.0,0.0,3.0,1.0,0.0
12294840,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7747207283973694,0.1885978430509567,0.1711944937705993,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7492461800575256,0.1701243817806244,0.1629001051187515,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.8614819645881653,0.2617783546447754,0.1841738373041153,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.7024918794631958,0.138738214969635,0.1332705169916153,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.7172589302062988,0.1473805606365203,0.6719642877578735,284.6589660644531,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0664978027344,284.6587219238281,1.0,0.3173795044422149,1.0,1.0,0.0,1.0,-1.5884860754013062,1.5884840488433838,2.061435225186869e-06,1.2198501825332642,0.8615564107894897,0.8615564107894897,0.0,57.44935607910156,25.0,11018.4287109375,-0.0,383.9064636230469,1.0,283.1499938964844,284.17431640625,289.1683959960937,289.9370422363281,293.1499938964844,293.1499938964844,283.1499938964844,19609.13671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473363161087036,1.0,0.0,0.0,2.572056770324707,2.5720691680908203,4.414225145410456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.73876953125,0.0,545.6138305664062,1895.4371337890625,0.0,368.9248046875,0.6381374597549438,1.0,0.0,3.0,1.0,0.0
12294900,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.7891997694969177,0.1882407814264297,0.1706708073616027,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66314697265625,0.7622870802879333,0.1696129441261291,0.1622045636177063,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.877475917339325,0.261353999376297,0.1837233752012252,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629943847656,0.7150784730911255,0.1381602585315704,0.1325123161077499,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630554199219,0.7283303141593933,0.1463651657104492,0.6663767695426941,284.6632995605469,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.0667724609375,284.6640625,1.0,0.3113877177238464,1.0,1.0,0.0,1.0,-1.5788614749908447,1.5788594484329224,2.0378761291794945e-06,1.2121803760528564,0.8532583117485046,0.8532583117485046,0.0,52.90582656860352,25.0,10996.41796875,-0.0,366.6227722167969,1.0,283.1499938964844,284.1806335449219,289.23443603515625,290.0091247558594,293.1499938964844,293.1499938964844,283.1499938964844,19752.00390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489641785621643,1.0,0.0,0.0,2.547755479812622,2.547767639160156,4.331206184815528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.594970703125,0.0,532.9664916992188,1895.4371337890625,0.0,372.5693359375,0.6354081630706787,1.0,0.0,3.0,1.0,0.0
12294960,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.8042432069778442,0.1879569143056869,0.1702380776405334,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.7761819362640381,0.1691701263189315,0.161600574851036,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.8942782282829285,0.2609933316707611,0.1833372116088867,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.7270176410675049,0.1376505047082901,0.1318448036909103,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689147949219,0.7396542429924011,0.1454280912876129,0.6612725257873535,284.6691589355469,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0677795410156,284.6701354980469,1.0,0.3058373928070068,1.0,1.0,0.0,1.0,-1.5702227354049685,1.570220708847046,2.0168774881312856e-06,1.2052966356277466,0.8444384932518005,0.8444384932518005,0.0,48.83766174316406,25.0,10987.2021484375,-0.0,351.3057556152344,1.0,283.1499938964844,284.1871032714844,289.28582763671875,290.06787109375,293.1499938964844,293.1499938964844,283.1499938964844,19958.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527546465396881,1.0,0.0,0.0,2.529223680496216,2.52923583984375,4.26842689194018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.135498046875,0.0,523.9763793945312,1895.4371337890625,0.0,381.18988037109375,0.6285842657089233,1.0,0.0,3.0,1.0,0.0
12295020,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.8295050859451294,0.1875608265399933,0.1696147620677948,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.8016191720962524,0.1684384644031524,0.1606330871582031,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.9265679717063904,0.2604116797447204,0.1827317029237747,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.7481216788291931,0.1367856413125991,0.1307505816221237,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7604491114616394,0.1437285989522934,0.6523118615150452,284.6926574707031,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0712890625,284.69451904296875,1.0,0.2972672283649444,1.0,1.0,0.0,1.0,-1.5555126667022705,1.5555107593536377,1.9814283405139577e-06,1.1935641765594482,0.8274915218353271,0.8274915218353271,0.0,42.75110626220703,25.0,10960.4677734375,-0.0,327.8178100585937,1.0,283.1499938964844,284.2161560058594,289.3485717773437,290.1414794921875,293.1499938964844,293.1499938964844,283.1499938964844,19812.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461569219827652,1.0,0.0,0.0,2.451503038406372,2.451514482498169,4.01012783868282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.218994140625,0.0,482.47412109375,1895.4371337890625,0.0,401.9943237304688,0.6137096881866455,1.0,0.0,3.0,1.0,0.0
12295080,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.8295050859451294,0.1875608265399933,0.1696147620677948,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.8016191720962524,0.1684384644031524,0.1606330871582031,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.9265679717063904,0.2604116797447204,0.1827317029237747,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.7481216788291931,0.1367856413125991,0.1307505816221237,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7604491114616394,0.1437285989522934,0.6523118615150452,284.6926574707031,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0712890625,284.69451904296875,1.0,0.2972672283649444,1.0,1.0,0.0,1.0,-1.5555126667022705,1.5555107593536377,1.9814283405139577e-06,1.1935641765594482,0.8274915218353271,0.8274915218353271,0.0,42.75110626220703,25.0,10960.4677734375,-0.0,327.8178100585937,1.0,283.1499938964844,284.2161560058594,289.3485717773437,290.1414794921875,293.1499938964844,293.1499938964844,283.1499938964844,19812.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461569219827652,1.0,0.0,0.0,2.451503038406372,2.451514482498169,4.01012783868282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.218994140625,0.0,482.47412109375,1895.4371337890625,0.0,401.9943237304688,0.6137096881866455,1.0,0.0,3.0,1.0,0.0
12295140,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8514330387115479,0.1873350143432617,0.1692248284816742,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8228738307952881,0.1678506582975387,0.1598867624998092,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.9559319019317628,0.2599506080150604,0.1822743564844131,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.7675027847290039,0.1360685229301452,0.1298803389072418,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.7792760729789734,0.1421922445297241,0.644497275352478,284.7185363769531,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0759582519531,284.7206726074219,1.0,0.2907718420028686,1.0,1.0,0.0,1.0,-1.543171763420105,1.5431698560714722,1.951993453985778e-06,1.1837165355682373,0.8107156157493591,0.8107156157493591,0.0,38.43049240112305,25.0,10952.2919921875,-0.0,310.5007629394531,1.0,283.1499938964844,284.2463073730469,289.3807678222656,290.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,19830.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676032066345215,1.0,0.0,0.0,2.38165545463562,2.381666660308838,3.784872433243436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.49609375,0.0,447.9216613769531,1895.4371337890625,0.0,416.8802490234375,0.5983784198760986,1.0,0.0,3.0,1.0,0.0
12295200,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8514330387115479,0.1873350143432617,0.1692248284816742,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8228738307952881,0.1678506582975387,0.1598867624998092,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.9559319019317628,0.2599506080150604,0.1822743564844131,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.7675027847290039,0.1360685229301452,0.1298803389072418,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.7792760729789734,0.1421922445297241,0.644497275352478,284.7185363769531,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0759582519531,284.7206726074219,1.0,0.2907718420028686,1.0,1.0,0.0,1.0,-1.543171763420105,1.5431698560714722,1.951993453985778e-06,1.1837165355682373,0.8107156157493591,0.8107156157493591,0.0,38.43049240112305,25.0,10952.2919921875,-0.0,310.5007629394531,1.0,283.1499938964844,284.2463073730469,289.3807678222656,290.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,19830.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676032066345215,1.0,0.0,0.0,2.38165545463562,2.381666660308838,3.784872433243436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.49609375,0.0,447.9216613769531,1895.4371337890625,0.0,416.8802490234375,0.5983784198760986,1.0,0.0,3.0,1.0,0.0
12295260,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8711425065994263,0.1872400939464569,0.1690022498369217,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8402209877967834,0.1673619896173477,0.159288540482521,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.9779356718063354,0.2595644295215606,0.1819089353084564,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.7846285104751587,0.1354561299085617,0.1291634291410446,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.7953582406044006,0.1407671719789505,0.6374473571777344,284.7470397949219,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0811462402344,284.7493896484375,1.0,0.2857749760150909,1.0,1.0,0.0,1.0,-1.5324225425720217,1.532420635223389,1.926578988786787e-06,1.175133228302002,0.7941796183586121,0.7941796183586121,0.0,35.31916809082031,25.0,10949.361328125,-0.0,297.3315734863281,1.0,283.1499938964844,284.279541015625,289.4049987792969,290.2041320800781,293.1499938964844,293.1499938964844,283.1499938964844,19857.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695608019828796,1.0,0.0,0.0,2.310363292694092,2.3103737831115723,3.561671633178776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.476318359375,0.0,414.556884765625,1895.4371337890625,0.0,421.8273620605469,0.5828213095664978,1.0,0.0,3.0,1.0,0.0
12295320,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8711425065994263,0.1872400939464569,0.1690022498369217,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8402209877967834,0.1673619896173477,0.159288540482521,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.9779356718063354,0.2595644295215606,0.1819089353084564,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.7846285104751587,0.1354561299085617,0.1291634291410446,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.7953582406044006,0.1407671719789505,0.6374473571777344,284.7470397949219,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0811462402344,284.7493896484375,1.0,0.2857749760150909,1.0,1.0,0.0,1.0,-1.5324225425720217,1.532420635223389,1.926578988786787e-06,1.175133228302002,0.7941796183586121,0.7941796183586121,0.0,35.31916809082031,25.0,10949.361328125,-0.0,297.3315734863281,1.0,283.1499938964844,284.279541015625,289.4049987792969,290.2041320800781,293.1499938964844,293.1499938964844,283.1499938964844,19857.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695608019828796,1.0,0.0,0.0,2.310363292694092,2.3103737831115723,3.561671633178776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.476318359375,0.0,414.556884765625,1895.4371337890625,0.0,421.8273620605469,0.5828213095664978,1.0,0.0,3.0,1.0,0.0
