time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295380,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.888176679611206,0.1872635185718536,0.1689188629388809,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.8549938797950745,0.1669533848762512,0.1588021665811538,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.993320107460022,0.2592376470565796,0.1816109120845794,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.7989718317985535,0.1349291354417801,0.128563567996025,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.8082994818687439,0.1394297182559967,0.6309663653373718,284.7781066894531,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.08660888671875,284.7806701660156,1.0,0.2818710803985595,1.0,1.0,0.0,1.0,-1.5228793621063232,1.5228774547576904,1.9041891619053784e-06,1.1675071716308594,0.7779558300971985,0.7779558300971985,0.0,33.059139251708984,25.0,10949.2158203125,-0.0,287.08807373046875,1.0,283.1499938964844,284.3158874511719,289.43389892578125,290.2312927246094,293.1499938964844,293.1499938964844,283.1499938964844,19881.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686725735664367,1.0,0.0,0.0,2.237720966339112,2.2377309799194336,3.3412209177186014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.859619140625,0.0,382.4188537597656,1895.4371337890625,0.0,419.5754089355469,0.5670498609542847,1.0,0.0,3.0,1.0,0.0
12295440,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.888176679611206,0.1872635185718536,0.1689188629388809,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.8549938797950745,0.1669533848762512,0.1588021665811538,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.993320107460022,0.2592376470565796,0.1816109120845794,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.7989718317985535,0.1349291354417801,0.128563567996025,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.8082994818687439,0.1394297182559967,0.6309663653373718,284.7781066894531,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.08660888671875,284.7806701660156,1.0,0.2818710803985595,1.0,1.0,0.0,1.0,-1.5228793621063232,1.5228774547576904,1.9041891619053784e-06,1.1675071716308594,0.7779558300971985,0.7779558300971985,0.0,33.059139251708984,25.0,10949.2158203125,-0.0,287.08807373046875,1.0,283.1499938964844,284.3158874511719,289.43389892578125,290.2312927246094,293.1499938964844,293.1499938964844,283.1499938964844,19881.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686725735664367,1.0,0.0,0.0,2.237720966339112,2.2377309799194336,3.3412209177186014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.859619140625,0.0,382.4188537597656,1895.4371337890625,0.0,419.5754089355469,0.5670498609542847,1.0,0.0,3.0,1.0,0.0
12295500,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.8950701951980591,0.1873171031475067,0.1689264774322509,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.8609573841094971,0.1667755246162414,0.1585965454578399,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.998274266719818,0.2591098845005035,0.1811832040548324,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.8045905828475952,0.134693831205368,0.1283029615879058,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.8129861354827881,0.1387892812490463,0.6279135942459106,284.7945556640625,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.0894470214844,284.7972412109375,1.0,0.2802203893661499,1.0,1.0,0.0,1.0,-1.5179598331451416,1.5179579257965088,1.892746695375536e-06,1.163607478141785,0.7702027559280396,0.7702027559280396,0.0,32.21639633178711,25.0,10946.9794921875,-0.0,282.72296142578125,1.0,283.1499938964844,284.33526611328125,289.4513244628906,290.24761962890625,293.1499938964844,293.1499938964844,283.1499938964844,19910.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677318334579468,1.0,0.0,0.0,2.2005088329315186,2.200518846511841,3.2310200026586244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.873779296875,0.0,366.7434997558594,1895.4371337890625,0.0,417.2035217285156,0.5590325593948364,1.0,0.0,3.0,1.0,0.0
12295560,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8983886241912842,0.187393918633461,0.1689729988574981,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8636379837989807,0.1666107326745987,0.1584217846393585,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.9965752363204956,0.259304404258728,0.1780324727296829,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8069801330566406,0.1344728320837021,0.1280743330717086,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.814520537853241,0.1381643712520599,0.6250144839286804,284.8101501464844,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0932006835937,284.8125,1.0,0.2786465585231781,1.0,1.0,0.0,1.0,-1.5104700326919556,1.5104681253433228,1.8753811446003963e-06,1.1576416492462158,0.7621027827262878,0.7621027827262878,0.0,31.7370719909668,25.0,10929.779296875,-0.0,278.10321044921875,1.0,283.1499938964844,284.3535461425781,289.4703674316406,290.265380859375,293.1499938964844,293.1499938964844,283.1499938964844,19895.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666904211044311,1.0,0.0,0.0,2.164139747619629,2.164149522781372,3.125100818124338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.427734375,0.0,351.6849365234375,1895.4371337890625,0.0,414.5934753417969,0.5511510372161865,1.0,0.0,3.0,1.0,0.0
12295620,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9052411913871764,0.1876184493303299,0.1691267639398574,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8691648244857788,0.1663261801004409,0.1581117361783981,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9949544668197632,0.2605848908424377,0.1731754094362259,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8117579221725464,0.1340794861316681,0.1276600211858749,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.817673921585083,0.1369756162166595,0.6194618344306946,284.8415832519531,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.103759765625,284.84423828125,1.0,0.2758071422576904,1.0,1.0,0.0,1.0,-1.497284770011902,1.497282862663269,1.8450137986292248e-06,1.1470940113067627,0.7465956807136536,0.7465956807136536,0.0,30.831172943115234,25.0,10897.6181640625,-0.0,269.9791259765625,1.0,283.1499938964844,284.3921203613281,289.5101318359375,290.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,19896.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644971489906311,1.0,0.0,0.0,2.089993953704834,2.090003252029419,2.91463038593065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.591552734375,0.0,322.5094299316406,1895.4371337890625,0.0,409.1500854492188,0.5352166891098022,1.0,0.0,3.0,1.0,0.0
12295680,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9052411913871764,0.1876184493303299,0.1691267639398574,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8691648244857788,0.1663261801004409,0.1581117361783981,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9949544668197632,0.2605848908424377,0.1731754094362259,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8117579221725464,0.1340794861316681,0.1276600211858749,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.817673921585083,0.1369756162166595,0.6194618344306946,284.8415832519531,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.103759765625,284.84423828125,1.0,0.2758071422576904,1.0,1.0,0.0,1.0,-1.497284770011902,1.497282862663269,1.8450137986292248e-06,1.1470940113067627,0.7465956807136536,0.7465956807136536,0.0,30.831172943115234,25.0,10897.6181640625,-0.0,269.9791259765625,1.0,283.1499938964844,284.3921203613281,289.5101318359375,290.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,19896.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644971489906311,1.0,0.0,0.0,2.089993953704834,2.090003252029419,2.91463038593065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.591552734375,0.0,322.5094299316406,1895.4371337890625,0.0,409.1500854492188,0.5352166891098022,1.0,0.0,3.0,1.0,0.0
12295740,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9118247628211976,0.1879521459341049,0.1693799793720245,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8741007447242737,0.1661105453968048,0.1578693687915802,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.993482768535614,0.262423574924469,0.1690315455198288,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8158568739891052,0.133758470416069,0.1273171156644821,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8202592134475708,0.1358765959739685,0.6143279671669006,284.87615966796875,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1158142089844,284.8790588378906,1.0,0.2733412683010101,1.0,1.0,0.0,1.0,-1.485741138458252,1.4857393503189087,1.8186875649917056e-06,1.1378566026687622,0.7315589785575867,0.7315589785575867,0.0,30.06536865234375,25.0,10871.4775390625,-0.0,263.0430603027344,1.0,283.1499938964844,284.4342346191406,289.55145263671875,290.341064453125,293.1499938964844,293.1499938964844,283.1499938964844,19879.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624710977077484,1.0,0.0,0.0,2.0160257816314697,2.016034841537476,2.711974502744852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.076416015625,0.0,295.1093139648437,1895.4371337890625,0.0,404.1851196289063,0.519400954246521,1.0,0.0,3.0,1.0,0.0
12295800,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9118247628211976,0.1879521459341049,0.1693799793720245,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8741007447242737,0.1661105453968048,0.1578693687915802,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.993482768535614,0.262423574924469,0.1690315455198288,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8158568739891052,0.133758470416069,0.1273171156644821,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8202592134475708,0.1358765959739685,0.6143279671669006,284.87615966796875,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1158142089844,284.8790588378906,1.0,0.2733412683010101,1.0,1.0,0.0,1.0,-1.485741138458252,1.4857393503189087,1.8186875649917056e-06,1.1378566026687622,0.7315589785575867,0.7315589785575867,0.0,30.06536865234375,25.0,10871.4775390625,-0.0,263.0430603027344,1.0,283.1499938964844,284.4342346191406,289.55145263671875,290.341064453125,293.1499938964844,293.1499938964844,283.1499938964844,19879.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624710977077484,1.0,0.0,0.0,2.0160257816314697,2.016034841537476,2.711974502744852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.076416015625,0.0,295.1093139648437,1895.4371337890625,0.0,404.1851196289063,0.519400954246521,1.0,0.0,3.0,1.0,0.0
12295860,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.918128490447998,0.188398852944374,0.1697373688220977,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.878535807132721,0.165967121720314,0.1576981544494629,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9920234084129332,0.2645198702812195,0.165397822856903,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8194487690925598,0.133511945605278,0.1270477771759033,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8223901391029358,0.1348633468151092,0.6096013784408569,284.9134216308594,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1282043457031,284.91656494140625,1.0,0.2711924016475677,1.0,1.0,0.0,1.0,-1.4756039381027222,1.475602149963379,1.7957607951757382e-06,1.129734754562378,0.7170594930648804,0.7170594930648804,0.0,29.413562774658203,28.0,10849.8701171875,-0.0,257.0838928222656,1.0,283.1499938964844,284.4794616699219,289.5931396484375,290.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,19840.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608340859413147,1.0,0.0,0.0,1.943035244941712,1.9430437088012693,2.519154236324539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.097900390625,0.0,269.67974853515625,1895.4371337890625,0.0,400.2173461914063,0.5038760304450989,1.0,0.0,3.0,1.0,0.0
12295920,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.918128490447998,0.188398852944374,0.1697373688220977,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.878535807132721,0.165967121720314,0.1576981544494629,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9920234084129332,0.2645198702812195,0.165397822856903,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8194487690925598,0.133511945605278,0.1270477771759033,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8223901391029358,0.1348633468151092,0.6096013784408569,284.9134216308594,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1282043457031,284.91656494140625,1.0,0.2711924016475677,1.0,1.0,0.0,1.0,-1.4756039381027222,1.475602149963379,1.7957607951757382e-06,1.129734754562378,0.7170594930648804,0.7170594930648804,0.0,29.413562774658203,28.0,10849.8701171875,-0.0,257.0838928222656,1.0,283.1499938964844,284.4794616699219,289.5931396484375,290.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,19840.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608340859413147,1.0,0.0,0.0,1.943035244941712,1.9430437088012693,2.519154236324539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.097900390625,0.0,269.67974853515625,1895.4371337890625,0.0,400.2173461914063,0.5038760304450989,1.0,0.0,3.0,1.0,0.0
12295980,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9190651774406432,0.1889642626047134,0.170216828584671,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.878330409526825,0.1659013777971267,0.1576170474290847,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9920400381088256,0.2663511037826538,0.1654372811317443,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.819043755531311,0.1333443373441696,0.126870110630989,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8205410838127136,0.1339306384325027,0.6053312420845032,284.9553527832031,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.138916015625,284.9591369628906,1.0,0.2705691158771515,1.0,1.0,0.0,1.0,-1.4707857370376587,1.4707839488983154,1.7848666402642266e-06,1.1258132457733154,0.7032008767127991,0.7032008767127991,0.0,29.329191207885746,31.0,10854.869140625,-0.0,254.84255981445312,1.0,283.1499938964844,284.52978515625,289.634521484375,290.4220886230469,293.1499938964844,293.1499938964844,283.1499938964844,19780.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596551060676574,1.0,0.0,0.0,1.871885180473328,1.871893286705017,2.338039308824591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.330810546875,0.0,246.3683013916016,1895.4371337890625,0.0,397.3836975097656,0.4888224899768829,1.0,0.0,3.0,1.0,0.0
12296040,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9190651774406432,0.1889642626047134,0.170216828584671,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.878330409526825,0.1659013777971267,0.1576170474290847,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9920400381088256,0.2663511037826538,0.1654372811317443,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.819043755531311,0.1333443373441696,0.126870110630989,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8205410838127136,0.1339306384325027,0.6053312420845032,284.9553527832031,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.138916015625,284.9591369628906,1.0,0.2705691158771515,1.0,1.0,0.0,1.0,-1.4707857370376587,1.4707839488983154,1.7848666402642266e-06,1.1258132457733154,0.7032008767127991,0.7032008767127991,0.0,29.329191207885746,31.0,10854.869140625,-0.0,254.84255981445312,1.0,283.1499938964844,284.52978515625,289.634521484375,290.4220886230469,293.1499938964844,293.1499938964844,283.1499938964844,19780.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596551060676574,1.0,0.0,0.0,1.871885180473328,1.871893286705017,2.338039308824591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.330810546875,0.0,246.3683013916016,1895.4371337890625,0.0,397.3836975097656,0.4888224899768829,1.0,0.0,3.0,1.0,0.0
12296100,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9175800085067748,0.1892925947904586,0.1705036163330078,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8765671253204346,0.165897935628891,0.1576110124588012,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9925944209098816,0.2668970823287964,0.1667730659246444,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.817415714263916,0.1332898139953613,0.1268158704042434,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8181800842285156,0.1334874182939529,0.6033437252044678,284.9787292480469,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.142578125,284.9828186035156,1.0,0.270738422870636,1.0,1.0,0.0,1.0,-1.470274567604065,1.4702727794647217,1.7836888446254306e-06,1.125373363494873,0.6967386603355408,0.6967386603355408,0.0,29.4885196685791,31.0,10867.4365234375,-0.0,255.0266571044922,1.0,283.1499938964844,284.5573425292969,289.65545654296875,290.4434814453125,293.1499938964844,293.1499938964844,283.1499938964844,19760.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593198299407959,1.0,0.0,0.0,1.8367832899093628,1.8367912769317627,2.2511750330522773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.611328125,0.0,235.45913696289065,1895.4371337890625,0.0,396.5815124511719,0.4814634323120117,1.0,0.0,3.0,1.0,0.0
12296160,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9149662256240844,0.189653143286705,0.1708233803510666,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8738360404968262,0.1659151166677475,0.1576287001371383,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.993428349494934,0.2671294510364532,0.1688890308141708,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8149319291114807,0.1332556009292602,0.1267851293087005,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8149408102035522,0.1330556720495224,0.6014344692230225,285.00341796875,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.1448669433594,285.0075988769531,1.0,0.2712094187736511,1.0,1.0,0.0,1.0,-1.4708900451660156,1.4708882570266724,1.7850347830972169e-06,1.1258329153060913,0.6901347041130066,0.6901347041130066,0.0,29.7717342376709,25.0,10887.986328125,-0.0,255.9944610595703,1.0,283.1499938964844,284.58575439453125,289.6765441894531,290.4657592773437,293.1499938964844,293.1499938964844,283.1499938964844,19696.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592214822769165,1.0,0.0,0.0,1.803660273551941,1.8036680221557613,2.170715305283011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.255859375,0.0,225.32325744628903,1895.4371337890625,0.0,396.3464965820313,0.4744569063186645,1.0,0.0,3.0,1.0,0.0
12296220,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9217487573623656,0.1904394626617431,0.1714915335178375,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8784455060958862,0.165986105799675,0.1576661318540573,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9920327663421632,0.2679106593132019,0.1654203236103058,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8187687993049622,0.1332239508628845,0.1267253160476684,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8172149062156677,0.1322086751461029,0.5975212454795837,285.0492858886719,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1499938964844,285.0526123046875,1.0,0.2691180109977722,1.0,1.0,0.0,1.0,-1.462809681892395,1.4628078937530518,1.7670429315330691e-06,1.119434118270874,0.6777808666229248,0.6777808666229248,0.0,29.18248748779297,28.0,10876.1474609375,-0.0,251.14157104492188,1.0,283.1499938964844,284.63885498046875,289.71746826171875,290.5084228515625,293.1499938964844,293.1499938964844,283.1499938964844,19598.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595251977443695,1.0,0.0,0.0,1.7388397455215454,1.738847255706787,2.0174952908291746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.17724609375,0.0,206.4985809326172,1895.4371337890625,0.0,397.0726318359375,0.4608882963657379,1.0,0.0,3.0,1.0,0.0
12296280,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9217487573623656,0.1904394626617431,0.1714915335178375,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8784455060958862,0.165986105799675,0.1576661318540573,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9920327663421632,0.2679106593132019,0.1654203236103058,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8187687993049622,0.1332239508628845,0.1267253160476684,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8172149062156677,0.1322086751461029,0.5975212454795837,285.0492858886719,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1499938964844,285.0526123046875,1.0,0.2691180109977722,1.0,1.0,0.0,1.0,-1.462809681892395,1.4628078937530518,1.7670429315330691e-06,1.119434118270874,0.6777808666229248,0.6777808666229248,0.0,29.18248748779297,28.0,10876.1474609375,-0.0,251.14157104492188,1.0,283.1499938964844,284.63885498046875,289.71746826171875,290.5084228515625,293.1499938964844,293.1499938964844,283.1499938964844,19598.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595251977443695,1.0,0.0,0.0,1.7388397455215454,1.738847255706787,2.0174952908291746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.17724609375,0.0,206.4985809326172,1895.4371337890625,0.0,397.0726318359375,0.4608882963657379,1.0,0.0,3.0,1.0,0.0
12296340,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9241437911987304,0.191325768828392,0.1722593158483505,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8793112635612488,0.1661215275526046,0.1577747464179992,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9918185472488404,0.2695799171924591,0.1649182587862014,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8193648457527161,0.1332589834928512,0.1267386227846145,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8162239193916321,0.1314292848110199,0.5939241051673889,285.0937805175781,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1587219238281,285.0978698730469,1.0,0.2686391174793243,1.0,1.0,0.0,1.0,-1.458951473236084,1.4589496850967407,1.7583537328391683e-06,1.116241455078125,0.6661401987075806,0.6661401987075806,0.0,29.04740524291992,31.0,10878.517578125,-0.0,249.2062225341797,1.0,283.1499938964844,284.6923522949219,289.75347900390625,290.5448913574219,293.1499938964844,293.1499938964844,283.1499938964844,19493.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596836566925049,1.0,0.0,0.0,1.6777029037475586,1.6777100563049316,1.878120770015812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.54296875,0.0,189.7705993652344,1895.4371337890625,0.0,397.4520568847656,0.4481790959835052,1.0,0.0,3.0,1.0,0.0
12296400,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9241437911987304,0.191325768828392,0.1722593158483505,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8793112635612488,0.1661215275526046,0.1577747464179992,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9918185472488404,0.2695799171924591,0.1649182587862014,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8193648457527161,0.1332589834928512,0.1267386227846145,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8162239193916321,0.1314292848110199,0.5939241051673889,285.0937805175781,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1587219238281,285.0978698730469,1.0,0.2686391174793243,1.0,1.0,0.0,1.0,-1.458951473236084,1.4589496850967407,1.7583537328391683e-06,1.116241455078125,0.6661401987075806,0.6661401987075806,0.0,29.04740524291992,31.0,10878.517578125,-0.0,249.2062225341797,1.0,283.1499938964844,284.6923522949219,289.75347900390625,290.5448913574219,293.1499938964844,293.1499938964844,283.1499938964844,19493.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596836566925049,1.0,0.0,0.0,1.6777029037475586,1.6777100563049316,1.878120770015812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.54296875,0.0,189.7705993652344,1895.4371337890625,0.0,397.4520568847656,0.4481790959835052,1.0,0.0,3.0,1.0,0.0
12296460,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.9211289882659912,0.1923536658287048,0.1731578558683395,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.8756223917007446,0.1663282662630081,0.1579678356647491,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.9930874109268188,0.2705436050891876,0.1680075973272323,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.8160468935966492,0.1333631426095962,0.1268358081579208,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8112441301345825,0.1307116597890854,0.5907169580459595,285.1446228027344,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1645202636719,285.1490478515625,1.0,0.2694067060947418,1.0,1.0,0.0,1.0,-1.46023428440094,1.4602326154708862,1.7611234852665802e-06,1.1171891689300537,0.6554046273231506,0.6554046273231506,0.0,29.461746215820312,34.0,10913.318359375,-0.0,250.76754760742188,1.0,283.1499938964844,284.7509155273437,289.7890930175781,290.5823059082031,293.1499938964844,293.1499938964844,283.1499938964844,19375.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597256481647491,1.0,0.0,0.0,1.6209850311279297,1.6209919452667236,1.7532805429709697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.72021484375,0.0,175.0790252685547,1895.4371337890625,0.0,397.55267333984375,0.4364455640316009,1.0,0.0,3.0,1.0,0.0
12296520,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.9211289882659912,0.1923536658287048,0.1731578558683395,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.8756223917007446,0.1663282662630081,0.1579678356647491,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.9930874109268188,0.2705436050891876,0.1680075973272323,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.8160468935966492,0.1333631426095962,0.1268358081579208,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8112441301345825,0.1307116597890854,0.5907169580459595,285.1446228027344,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1645202636719,285.1490478515625,1.0,0.2694067060947418,1.0,1.0,0.0,1.0,-1.46023428440094,1.4602326154708862,1.7611234852665802e-06,1.1171891689300537,0.6554046273231506,0.6554046273231506,0.0,29.461746215820312,34.0,10913.318359375,-0.0,250.76754760742188,1.0,283.1499938964844,284.7509155273437,289.7890930175781,290.5823059082031,293.1499938964844,293.1499938964844,283.1499938964844,19375.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597256481647491,1.0,0.0,0.0,1.6209850311279297,1.6209919452667236,1.7532805429709697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.72021484375,0.0,175.0790252685547,1895.4371337890625,0.0,397.55267333984375,0.4364455640316009,1.0,0.0,3.0,1.0,0.0
12296580,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.9144344329833984,0.1935936212539672,0.1742473989725113,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.8687158226966858,0.1666096597909927,0.1582454741001129,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.995129942893982,0.27044278383255,0.1737119108438491,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.8097728490829468,0.1335347294807434,0.1270118206739425,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.8030358552932739,0.1300323456525802,0.5877747535705566,285.1991271972656,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.16656494140625,285.2038269042969,1.0,0.271222710609436,1.0,1.0,0.0,1.0,-1.46540105342865,1.4653992652893066,1.7725433281157166e-06,1.1212360858917236,0.6456323862075806,0.6456323862075806,0.0,30.311506271362305,25.0,10971.640625,-0.0,255.0382843017578,1.0,283.1499938964844,284.81231689453125,289.82635498046875,290.623046875,293.1499938964844,293.1499938964844,283.1499938964844,19247.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602150917053222,1.0,0.0,0.0,1.56916081905365,1.5691674947738647,1.6429650884219884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.040771484375,0.0,162.3282928466797,1895.4371337890625,0.0,398.7271423339844,0.4257721304893493,1.0,0.0,3.0,1.0,0.0
12296640,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.9144344329833984,0.1935936212539672,0.1742473989725113,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.8687158226966858,0.1666096597909927,0.1582454741001129,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.995129942893982,0.27044278383255,0.1737119108438491,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.8097728490829468,0.1335347294807434,0.1270118206739425,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.8030358552932739,0.1300323456525802,0.5877747535705566,285.1991271972656,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.16656494140625,285.2038269042969,1.0,0.271222710609436,1.0,1.0,0.0,1.0,-1.46540105342865,1.4653992652893066,1.7725433281157166e-06,1.1212360858917236,0.6456323862075806,0.6456323862075806,0.0,30.311506271362305,25.0,10971.640625,-0.0,255.0382843017578,1.0,283.1499938964844,284.81231689453125,289.82635498046875,290.623046875,293.1499938964844,293.1499938964844,283.1499938964844,19247.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602150917053222,1.0,0.0,0.0,1.56916081905365,1.5691674947738647,1.6429650884219884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.040771484375,0.0,162.3282928466797,1895.4371337890625,0.0,398.7271423339844,0.4257721304893493,1.0,0.0,3.0,1.0,0.0
12296700,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.9169252514839172,0.194275826215744,0.1748398691415786,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.8700680136680603,0.166769877076149,0.1583878993988037,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22564697265625,0.9948529601097108,0.2702691555023193,0.1728711724281311,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.8109531998634338,0.1336372792720794,0.1271005570888519,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.803348183631897,0.1296962201595306,0.5862472057342529,285.2254333496094,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.16717529296875,285.22930908203125,1.0,0.2705132365226745,1.0,1.0,0.0,1.0,-1.463554859161377,1.4635530710220337,1.7684893691694017e-06,1.1198214292526243,0.6412419676780701,0.6412419676780701,0.0,30.16489219665528,25.0,10979.560546875,-0.0,253.8988342285156,1.0,283.1499938964844,284.8413391113281,289.84527587890625,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,19197.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607408046722412,1.0,0.0,0.0,1.544677495956421,1.5446840524673462,1.5920952023407153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.867919921875,0.0,156.5771026611328,1895.4371337890625,0.0,399.9924011230469,0.4207885265350342,1.0,0.0,3.0,1.0,0.0
12296760,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.9242489337921144,0.1949808448553085,0.1754432916641235,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.8753566145896912,0.1669390648603439,0.1585234701633453,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.993472695350647,0.270745187997818,0.1690059751272201,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452697753906,0.8156091570854187,0.1337485313415527,0.1271814703941345,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.8073013424873352,0.1293679624795913,0.584659218788147,285.2461853027344,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.1700744628906,285.249267578125,1.0,0.2688888907432556,1.0,1.0,0.0,1.0,-1.457996487617493,1.4579946994781494,1.756145820763777e-06,1.1153910160064695,0.6367098689079285,0.6367098689079285,0.0,29.550817489624023,28.0,10964.720703125,-0.0,250.0592498779297,1.0,283.1499938964844,284.8651123046875,289.863037109375,290.6628112792969,293.1499938964844,293.1499938964844,283.1499938964844,19122.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613140523433685,1.0,0.0,0.0,1.5223135948181152,1.522320032119751,1.5463281499705772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.85498046875,0.0,151.36102294921875,1895.4371337890625,0.0,401.3766784667969,0.4161776006221771,1.0,0.0,3.0,1.0,0.0
12296820,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.9298145771026612,0.1964571624994278,0.1767368465662002,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.8783811926841736,0.1673179268836975,0.158858448266983,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.9927583932876588,0.2726310193538666,0.1671789437532425,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8181557059288025,0.1340122669935226,0.1274077594280243,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28631591796875,0.8081791996955872,0.1287722438573837,0.5818480253219604,285.2874755859375,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.17950439453125,285.2912902832031,1.0,0.2683160006999969,1.0,1.0,0.0,1.0,-1.454647421836853,1.454645752906799,1.7485795069660526e-06,1.112567901611328,0.6285207867622375,0.6285207867622375,0.0,29.25127220153809,31.0,10969.673828125,-0.0,247.9349670410156,1.0,283.1499938964844,284.9140014648437,289.89410400390625,290.6947021484375,293.1499938964844,293.1499938964844,283.1499938964844,19007.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619662463665008,1.0,0.0,0.0,1.4797745943069458,1.4797807931900024,1.4611154597332648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.63232421875,0.0,141.87074279785156,1895.4371337890625,0.0,402.9573059082031,0.4075364470481872,1.0,0.0,3.0,1.0,0.0
12296880,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.9298145771026612,0.1964571624994278,0.1767368465662002,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.8783811926841736,0.1673179268836975,0.158858448266983,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.9927583932876588,0.2726310193538666,0.1671789437532425,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8181557059288025,0.1340122669935226,0.1274077594280243,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28631591796875,0.8081791996955872,0.1287722438573837,0.5818480253219604,285.2874755859375,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.17950439453125,285.2912902832031,1.0,0.2683160006999969,1.0,1.0,0.0,1.0,-1.454647421836853,1.454645752906799,1.7485795069660526e-06,1.112567901611328,0.6285207867622375,0.6285207867622375,0.0,29.25127220153809,31.0,10969.673828125,-0.0,247.9349670410156,1.0,283.1499938964844,284.9140014648437,289.89410400390625,290.6947021484375,293.1499938964844,293.1499938964844,283.1499938964844,19007.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619662463665008,1.0,0.0,0.0,1.4797745943069458,1.4797807931900024,1.4611154597332648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.63232421875,0.0,141.87074279785156,1895.4371337890625,0.0,402.9573059082031,0.4075364470481872,1.0,0.0,3.0,1.0,0.0
12296940,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.9294426441192628,0.1980345398187637,0.1781371980905532,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.8764920234680176,0.1677557379007339,0.1592677235603332,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3347473144531,0.9935460686683656,0.2740353345870971,0.1691996753215789,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.8164553642272949,0.1343315988779068,0.1277063637971878,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.8046150803565979,0.1282413303852081,0.5794515609741211,285.33453369140625,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868896484375,285.338623046875,1.0,0.2690447866916656,1.0,1.0,0.0,1.0,-1.4567246437072754,1.4567229747772217,1.753070250742894e-06,1.1141228675842283,0.6212962865829468,0.6212962865829468,0.0,29.54759407043457,34.0,11011.7099609375,-0.0,249.5267333984375,1.0,283.1499938964844,284.96685791015625,289.925048828125,290.72784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18888.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622628390789032,1.0,0.0,0.0,1.442027568817139,1.4420336484909058,1.387523980156402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.236328125,0.0,133.76821899414062,1895.4371337890625,0.0,403.6781921386719,0.3998860120773315,1.0,0.0,3.0,1.0,0.0
12297000,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.9294426441192628,0.1980345398187637,0.1781371980905532,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.8764920234680176,0.1677557379007339,0.1592677235603332,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3347473144531,0.9935460686683656,0.2740353345870971,0.1691996753215789,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.8164553642272949,0.1343315988779068,0.1277063637971878,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.8046150803565979,0.1282413303852081,0.5794515609741211,285.33453369140625,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868896484375,285.338623046875,1.0,0.2690447866916656,1.0,1.0,0.0,1.0,-1.4567246437072754,1.4567229747772217,1.753070250742894e-06,1.1141228675842283,0.6212962865829468,0.6212962865829468,0.0,29.54759407043457,34.0,11011.7099609375,-0.0,249.5267333984375,1.0,283.1499938964844,284.96685791015625,289.925048828125,290.72784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18888.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622628390789032,1.0,0.0,0.0,1.442027568817139,1.4420336484909058,1.387523980156402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.236328125,0.0,133.76821899414062,1895.4371337890625,0.0,403.6781921386719,0.3998860120773315,1.0,0.0,3.0,1.0,0.0
12297060,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.924726903438568,0.1997102797031402,0.1796418577432632,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.8710490465164185,0.168252483010292,0.1597485393285751,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.9952358603477478,0.2744530141353607,0.1740403175354004,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.8115922212600708,0.1347049176692962,0.1280720382928848,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7977088689804077,0.1277447789907455,0.5773157477378845,285.38397216796875,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905822753906,285.38818359375,1.0,0.2708659470081329,1.0,1.0,0.0,1.0,-1.4627920389175415,1.4627902507781982,1.7664295910435612e-06,1.1188596487045288,0.6150628924369812,0.6150628924369812,0.0,30.30284118652344,25.0,11080.291015625,-0.0,253.925048828125,1.0,283.1499938964844,285.0207214355469,289.9584655761719,290.7653503417969,293.1499938964844,293.1499938964844,283.1499938964844,18769.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629747271537781,1.0,0.0,0.0,1.4091757535934448,1.4091817140579224,1.325023930576208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.129638671875,0.0,126.94696807861328,1895.4371337890625,0.0,405.4136352539063,0.3932313024997711,1.0,0.0,3.0,1.0,0.0
12297120,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.924726903438568,0.1997102797031402,0.1796418577432632,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.8710490465164185,0.168252483010292,0.1597485393285751,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.9952358603477478,0.2744530141353607,0.1740403175354004,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.8115922212600708,0.1347049176692962,0.1280720382928848,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7977088689804077,0.1277447789907455,0.5773157477378845,285.38397216796875,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905822753906,285.38818359375,1.0,0.2708659470081329,1.0,1.0,0.0,1.0,-1.4627920389175415,1.4627902507781982,1.7664295910435612e-06,1.1188596487045288,0.6150628924369812,0.6150628924369812,0.0,30.30284118652344,25.0,11080.291015625,-0.0,253.925048828125,1.0,283.1499938964844,285.0207214355469,289.9584655761719,290.7653503417969,293.1499938964844,293.1499938964844,283.1499938964844,18769.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629747271537781,1.0,0.0,0.0,1.4091757535934448,1.4091817140579224,1.325023930576208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.129638671875,0.0,126.94696807861328,1895.4371337890625,0.0,405.4136352539063,0.3932313024997711,1.0,0.0,3.0,1.0,0.0
12297180,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.9362383484840392,0.2014475166797638,0.1811631321907043,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.8788307309150696,0.1687796413898468,0.1602145731449127,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.9933804273605348,0.275236964225769,0.1687640100717544,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.8183905482292175,0.1351054161787033,0.1284189522266388,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.803007960319519,0.1272509843111038,0.5749678611755371,285.4239807128906,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1949157714844,285.4263000488281,1.0,0.2686018645763397,1.0,1.0,0.0,1.0,-1.456451177597046,1.4564493894577026,1.7523867654745118e-06,1.113828182220459,0.6096636056900024,0.6096636056900024,0.0,29.484169006347656,28.0,11087.8154296875,-0.0,249.25523376464844,1.0,283.1499938964844,285.0638732910156,289.99200439453125,290.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18660.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644104540348053,1.0,0.0,0.0,1.3809467554092407,1.3809524774551392,1.2724690634513536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.459716796875,0.0,121.26597595214844,1895.4371337890625,0.0,408.9363708496094,0.3875229358673095,1.0,0.0,3.0,1.0,0.0
