time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297240,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.9362383484840392,0.2014475166797638,0.1811631321907043,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.8788307309150696,0.1687796413898468,0.1602145731449127,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.9933804273605348,0.275236964225769,0.1687640100717544,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.8183905482292175,0.1351054161787033,0.1284189522266388,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.803007960319519,0.1272509843111038,0.5749678611755371,285.4239807128906,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1949157714844,285.4263000488281,1.0,0.2686018645763397,1.0,1.0,0.0,1.0,-1.456451177597046,1.4564493894577026,1.7523867654745118e-06,1.113828182220459,0.6096636056900024,0.6096636056900024,0.0,29.484169006347656,28.0,11087.8154296875,-0.0,249.25523376464844,1.0,283.1499938964844,285.0638732910156,289.99200439453125,290.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18660.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644104540348053,1.0,0.0,0.0,1.3809467554092407,1.3809524774551392,1.2724690634513536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.459716796875,0.0,121.26597595214844,1895.4371337890625,0.0,408.9363708496094,0.3875229358673095,1.0,0.0,3.0,1.0,0.0
12297300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.9407542943954468,0.2023328393697738,0.181941881775856,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.8817578554153442,0.1690539568662643,0.1604596823453903,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.9926442503929138,0.2764128446578979,0.166896253824234,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.8208826780319214,0.1353173851966858,0.128604844212532,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.8047419190406799,0.1270220726728439,0.5738552808761597,285.438720703125,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.1996765136719,285.4415588378906,1.0,0.2681702375411987,1.0,1.0,0.0,1.0,-1.454322099685669,1.4543203115463257,1.747557689668611e-06,1.1120105981826782,0.607311487197876,0.607311487197876,0.0,29.202617645263672,28.0,11089.734375,-0.0,247.68032836914065,1.0,283.1499938964844,285.0814208984375,290.00653076171875,290.8183288574219,293.1499938964844,293.1499938964844,283.1499938964844,18624.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650759696960449,1.0,0.0,0.0,1.3678330183029177,1.3678388595581057,1.24841690762878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.668212890625,0.0,118.73247528076172,1895.4371337890625,0.0,410.5796813964844,0.3849270641803741,1.0,0.0,3.0,1.0,0.0
12297360,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559936523437,0.9430702328681946,0.2032356411218643,0.1827409863471985,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.8828741312026978,0.1693380177021026,0.1607210785150528,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562072753906,0.9924513697624208,0.2775711715221405,0.1664238721132278,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.8218212127685547,0.1355389356613159,0.1288074404001236,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.8048345446586609,0.1268092393875122,0.5728546380996704,285.4560852050781,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,297.2043151855469,285.4591064453125,1.0,0.2680979371070862,1.0,1.0,0.0,1.0,-1.454068303108215,1.454066514968872,1.7469259319113917e-06,1.111738204956055,0.6049730777740479,0.6049730777740479,0.0,29.13631057739257,31.0,11107.8671875,-0.0,247.41207885742188,1.0,283.1499938964844,285.1006164550781,290.0200500488281,290.8331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18565.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655861258506775,1.0,0.0,0.0,1.3565572500228882,1.3565629720687866,1.2279188865704782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.0595703125,0.0,116.5065689086914,1895.4371337890625,0.0,411.84375,0.382620632648468,1.0,0.0,3.0,1.0,0.0
12297420,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.9437682032585144,0.2051022350788116,0.1844029277563095,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.8817936778068542,0.1699388027191162,0.1612859070301056,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.9930975437164308,0.279393196105957,0.1680336743593216,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.8208849430084229,0.1360118687152862,0.1292527616024017,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.802030086517334,0.1264155358076095,0.5710813403129578,285.4932861328125,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2115173339844,285.4964904785156,1.0,0.268902838230133,1.0,1.0,0.0,1.0,-1.457077145576477,1.4570753574371338,1.7534343896841165e-06,1.1139957904815674,0.601197361946106,0.601197361946106,0.0,29.39325904846192,34.0,11166.1826171875,-0.0,249.2898406982422,1.0,283.1499938964844,285.1405029296875,290.04766845703125,290.8642578125,293.1499938964844,293.1499938964844,283.1499938964844,18469.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665270149707794,1.0,0.0,0.0,1.336274027824402,1.3362796306610107,1.1914737285678713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.947265625,0.0,112.60529327392578,1895.4371337890625,0.0,414.1854553222656,0.3785156905651092,1.0,0.0,3.0,1.0,0.0
12297480,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.9437682032585144,0.2051022350788116,0.1844029277563095,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.8817936778068542,0.1699388027191162,0.1612859070301056,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.9930975437164308,0.279393196105957,0.1680336743593216,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.8208849430084229,0.1360118687152862,0.1292527616024017,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.802030086517334,0.1264155358076095,0.5710813403129578,285.4932861328125,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2115173339844,285.4964904785156,1.0,0.268902838230133,1.0,1.0,0.0,1.0,-1.457077145576477,1.4570753574371338,1.7534343896841165e-06,1.1139957904815674,0.601197361946106,0.601197361946106,0.0,29.39325904846192,34.0,11166.1826171875,-0.0,249.2898406982422,1.0,283.1499938964844,285.1405029296875,290.04766845703125,290.8642578125,293.1499938964844,293.1499938964844,283.1499938964844,18469.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665270149707794,1.0,0.0,0.0,1.336274027824402,1.3362796306610107,1.1914737285678713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.947265625,0.0,112.60529327392578,1895.4371337890625,0.0,414.1854553222656,0.3785156905651092,1.0,0.0,3.0,1.0,0.0
12297540,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.9399241209030152,0.2070485651493072,0.1861524432897567,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.8769142031669617,0.1705837398767471,0.1619083434343338,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.9947589635849,0.2802040874958038,0.1725914925336837,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.816679060459137,0.1365240216255188,0.1297513842582702,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7957435250282288,0.1260405927896499,0.569500207901001,285.5321044921875,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149963378906,285.535400390625,1.0,0.270814836025238,1.0,1.0,0.0,1.0,-1.4640945196151731,1.46409273147583,1.7688645357338828e-06,1.11944580078125,0.5983545780181885,0.5983545780181885,0.0,30.118497848510746,37.0,11252.607421875,-0.0,254.0103302001953,1.0,283.1499938964844,285.1805114746094,290.07733154296875,290.89947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18374.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679354131221771,1.0,0.0,0.0,1.320157170295715,1.3201627731323242,1.1629063578766365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.629150390625,0.0,109.5207061767578,1895.4371337890625,0.0,417.7156677246094,0.3752091228961944,1.0,0.0,3.0,1.0,0.0
12297600,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.9399241209030152,0.2070485651493072,0.1861524432897567,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.8769142031669617,0.1705837398767471,0.1619083434343338,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.9947589635849,0.2802040874958038,0.1725914925336837,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.816679060459137,0.1365240216255188,0.1297513842582702,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7957435250282288,0.1260405927896499,0.569500207901001,285.5321044921875,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149963378906,285.535400390625,1.0,0.270814836025238,1.0,1.0,0.0,1.0,-1.4640945196151731,1.46409273147583,1.7688645357338828e-06,1.11944580078125,0.5983545780181885,0.5983545780181885,0.0,30.118497848510746,37.0,11252.607421875,-0.0,254.0103302001953,1.0,283.1499938964844,285.1805114746094,290.07733154296875,290.89947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18374.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679354131221771,1.0,0.0,0.0,1.320157170295715,1.3201627731323242,1.1629063578766365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.629150390625,0.0,109.5207061767578,1895.4371337890625,0.0,417.7156677246094,0.3752091228961944,1.0,0.0,3.0,1.0,0.0
12297660,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.9338125586509703,0.2093901634216308,0.1881542056798935,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.8703448176383972,0.1716108322143554,0.1627755910158157,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.572021484375,0.9966251254081726,0.2802547514438629,0.1787730306386947,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.8109397292137146,0.1374156028032302,0.130491241812706,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.7879612445831299,0.1260122656822204,0.5689200758934021,285.5718078613281,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181701660156,285.5751953125,1.0,0.2736664116382599,1.0,1.0,0.0,1.0,-1.4751497507095337,1.4751479625701904,1.7934210063685896e-06,1.1280978918075562,0.5964763164520264,0.5964763164520264,0.0,31.18017196655273,25.0,11367.2412109375,-0.0,261.3291015625,1.0,283.1499938964844,285.2199401855469,290.1083068847656,290.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18279.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702737033367157,1.0,0.0,0.0,1.3082298040390017,1.3082352876663208,1.141987837627312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.299560546875,0.0,107.21226501464844,1895.4371337890625,0.0,423.6436462402344,0.3726972043514251,1.0,0.0,3.0,1.0,0.0
12297720,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.9338125586509703,0.2093901634216308,0.1881542056798935,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.8703448176383972,0.1716108322143554,0.1627755910158157,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.572021484375,0.9966251254081726,0.2802547514438629,0.1787730306386947,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.8109397292137146,0.1374156028032302,0.130491241812706,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.7879612445831299,0.1260122656822204,0.5689200758934021,285.5718078613281,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181701660156,285.5751953125,1.0,0.2736664116382599,1.0,1.0,0.0,1.0,-1.4751497507095337,1.4751479625701904,1.7934210063685896e-06,1.1280978918075562,0.5964763164520264,0.5964763164520264,0.0,31.18017196655273,25.0,11367.2412109375,-0.0,261.3291015625,1.0,283.1499938964844,285.2199401855469,290.1083068847656,290.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18279.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702737033367157,1.0,0.0,0.0,1.3082298040390017,1.3082352876663208,1.141987837627312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.299560546875,0.0,107.21226501464844,1895.4371337890625,0.0,423.6436462402344,0.3726972043514251,1.0,0.0,3.0,1.0,0.0
12297780,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.9523666501045228,0.2121965140104293,0.1905394941568374,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.8844506144523621,0.1731459498405456,0.1640743464231491,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.9938146471977234,0.2818796634674072,0.169918492436409,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994567871094,0.8234966397285461,0.1388223469257354,0.1316668838262558,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.599365234375,0.7993859648704529,0.1264949291944503,0.5703347325325012,285.59979248046875,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2287902832031,285.6008605957031,1.0,0.2711651027202606,1.0,1.0,0.0,1.0,-1.4720550775527954,1.472053289413452,1.7864786059362814e-06,1.125631332397461,0.5953727960586548,0.5953727960586548,0.0,29.90195274353028,43.0,11414.771484375,-0.0,256.81201171875,1.0,283.1499938964844,285.24627685546875,290.1381530761719,290.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,18193.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734804630279541,1.0,0.0,0.0,1.3001654148101809,1.3001708984375,1.1279520606422012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.047607421875,0.0,105.61083221435548,1895.4371337890625,0.0,431.9116821289063,0.3709301352500915,1.0,0.0,3.0,1.0,0.0
12297840,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.9523666501045228,0.2121965140104293,0.1905394941568374,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.8844506144523621,0.1731459498405456,0.1640743464231491,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.9938146471977234,0.2818796634674072,0.169918492436409,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994567871094,0.8234966397285461,0.1388223469257354,0.1316668838262558,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.599365234375,0.7993859648704529,0.1264949291944503,0.5703347325325012,285.59979248046875,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2287902832031,285.6008605957031,1.0,0.2711651027202606,1.0,1.0,0.0,1.0,-1.4720550775527954,1.472053289413452,1.7864786059362814e-06,1.125631332397461,0.5953727960586548,0.5953727960586548,0.0,29.90195274353028,43.0,11414.771484375,-0.0,256.81201171875,1.0,283.1499938964844,285.24627685546875,290.1381530761719,290.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,18193.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734804630279541,1.0,0.0,0.0,1.3001654148101809,1.3001708984375,1.1279520606422012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.047607421875,0.0,105.61083221435548,1895.4371337890625,0.0,431.9116821289063,0.3709301352500915,1.0,0.0,3.0,1.0,0.0
12297900,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102905273437,0.952452838420868,0.2137135565280914,0.1918713152408599,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.8839264512062073,0.1740526854991912,0.1648937761783599,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104431152344,0.9943610429763794,0.2837484776973724,0.1714355945587158,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.8232556581497192,0.1396705210208892,0.132429763674736,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.7983155846595764,0.1269031167030334,0.571940004825592,285.6103210449219,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.2378845214844,285.613525390625,1.0,0.2731781005859375,1.0,1.0,0.0,1.0,-1.4792932271957395,1.4792914390563965,1.802452970878221e-06,1.1311204433441162,0.5951436758041382,0.5951436758041382,0.0,30.22832298278809,43.0,11473.9140625,-0.0,260.7010192871094,1.0,283.1499938964844,285.25787353515625,290.1504211425781,290.9911804199219,293.1499938964844,293.1499938964844,283.1499938964844,18165.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749960601329803,1.0,0.0,0.0,1.296947956085205,1.2969534397125244,1.1223764317946917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.854736328125,0.0,104.99195098876952,1895.4371337890625,0.0,435.8760070800781,0.3702456057071686,1.0,0.0,3.0,1.0,0.0
12297960,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332702636719,0.9438259601593018,0.2153123021125793,0.193304032087326,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.8760598301887512,0.1750446408987045,0.1658296585083007,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335754394531,0.996576964855194,0.2847464978694916,0.1785923689603805,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.8167462348937988,0.1406041979789734,0.133311316370964,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.7906676530838013,0.1274032592773437,0.5741686224937439,285.6333312988281,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,297.2447204589844,285.6378479003906,1.0,0.2769890427589416,1.0,1.0,0.0,1.0,-1.494457483291626,1.4944555759429932,1.8366844187767128e-06,1.1430622339248655,0.5951560139656067,0.5951560139656067,0.0,31.497648239135746,61.0,11590.21875,-0.0,270.4483947753906,1.0,283.1499938964844,285.2793884277344,290.1626892089844,291.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,18111.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764602780342102,1.0,0.0,0.0,1.2955318689346311,1.2955372333526611,1.1199266936046116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.144287109375,0.0,104.6107406616211,1895.4371337890625,0.0,439.7410583496094,0.3698224723339081,1.0,0.0,3.0,1.0,0.0
12298020,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9064617156982422,0.2187346667051315,0.1964701414108276,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.8452374339103699,0.1772463470697403,0.1680156588554382,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.9930185079574584,0.2832479178905487,0.1988798975944519,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.7879927754402161,0.1426827162504196,0.1353848129510879,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.761336088180542,0.128570482134819,0.5800004601478577,285.69598388671875,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.25,285.70123291015625,1.0,0.2890283465385437,1.0,1.0,0.0,1.0,-1.5357019901275637,1.5357000827789309,1.932169652718585e-06,1.175780177116394,0.5965048670768738,0.5965048670768738,0.0,36.704246520996094,64.0,11901.6943359375,-0.0,302.28271484375,1.0,283.1499938964844,285.3348083496094,290.1928100585937,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17998.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803833663463592,1.0,0.0,0.0,1.29625141620636,1.2962567806243896,1.1211710670977484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.590087890625,0.0,104.43248748779295,1895.4371337890625,0.0,450.2696838378906,0.369621992111206,1.0,0.0,3.0,1.0,0.0
12298080,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9064617156982422,0.2187346667051315,0.1964701414108276,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.8452374339103699,0.1772463470697403,0.1680156588554382,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.9930185079574584,0.2832479178905487,0.1988798975944519,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.7879927754402161,0.1426827162504196,0.1353848129510879,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.761336088180542,0.128570482134819,0.5800004601478577,285.69598388671875,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.25,285.70123291015625,1.0,0.2890283465385437,1.0,1.0,0.0,1.0,-1.5357019901275637,1.5357000827789309,1.932169652718585e-06,1.175780177116394,0.5965048670768738,0.5965048670768738,0.0,36.704246520996094,64.0,11901.6943359375,-0.0,302.28271484375,1.0,283.1499938964844,285.3348083496094,290.1928100585937,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17998.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803833663463592,1.0,0.0,0.0,1.29625141620636,1.2962567806243896,1.1211710670977484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.590087890625,0.0,104.43248748779295,1895.4371337890625,0.0,450.2696838378906,0.369621992111206,1.0,0.0,3.0,1.0,0.0
12298140,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.8690439462661743,0.2222770005464553,0.1998791694641113,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.8124662637710571,0.1795988082885742,0.1704724431037902,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.9479420185089112,0.2819142639636993,0.197720393538475,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.7560082674026489,0.144909992814064,0.1377238780260086,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7308517694473267,0.1298283189535141,0.5867872834205627,285.7338256835937,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2595520019531,285.736083984375,1.0,0.2988487482070923,1.0,1.0,0.0,1.0,-1.5513426065444946,1.5513406991958618,1.969168124560383e-06,1.188159704208374,0.5987678170204163,0.5987678170204163,0.0,43.65388870239258,67.0,12082.353515625,-0.0,328.17889404296875,1.0,283.1499938964844,285.3647766113281,290.22540283203125,291.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,17896.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861917793750763,1.0,0.0,0.0,1.3016667366027832,1.3016722202301023,1.1305585445597901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.17919921875,0.0,105.07254791259766,1895.4371337890625,0.0,466.3330078125,0.3703241944313049,1.0,0.0,3.0,1.0,0.0
12298200,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.8690439462661743,0.2222770005464553,0.1998791694641113,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.8124662637710571,0.1795988082885742,0.1704724431037902,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.9479420185089112,0.2819142639636993,0.197720393538475,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.7560082674026489,0.144909992814064,0.1377238780260086,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7308517694473267,0.1298283189535141,0.5867872834205627,285.7338256835937,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2595520019531,285.736083984375,1.0,0.2988487482070923,1.0,1.0,0.0,1.0,-1.5513426065444946,1.5513406991958618,1.969168124560383e-06,1.188159704208374,0.5987678170204163,0.5987678170204163,0.0,43.65388870239258,67.0,12082.353515625,-0.0,328.17889404296875,1.0,283.1499938964844,285.3647766113281,290.22540283203125,291.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,17896.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861917793750763,1.0,0.0,0.0,1.3016667366027832,1.3016722202301023,1.1305585445597901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.17919921875,0.0,105.07254791259766,1895.4371337890625,0.0,466.3330078125,0.3703241944313049,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8491283059120178,0.2259041666984558,0.2033009529113769,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.7926356792449951,0.1820749938488006,0.1729861944913864,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.917078137397766,0.2824819684028625,0.1980245560407638,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.7393000721931458,0.1472711265087127,0.1401282846927642,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7136969566345215,0.1312365084886551,0.5938933491706848,285.7616271972656,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.2732849121094,285.7637939453125,1.0,0.3074817359447479,1.0,1.0,0.0,1.0,-1.570250391960144,1.5702483654022217,2.0143786514381645e-06,1.2030177116394043,0.6018612384796143,0.6018612384796143,0.0,49.21358108520508,55.0,12278.662109375,-0.0,352.3287048339844,1.0,283.1499938964844,285.3855895996094,290.2505187988281,291.1391906738281,293.1499938964844,293.1499938964844,283.1499938964844,17807.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922521412372589,1.0,0.0,0.0,1.3108071088790894,1.3108124732971191,1.146491825920748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.32666015625,0.0,106.38420104980467,1895.4371337890625,0.0,483.7199401855469,0.3717748820781708,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8491283059120178,0.2259041666984558,0.2033009529113769,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.7926356792449951,0.1820749938488006,0.1729861944913864,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.917078137397766,0.2824819684028625,0.1980245560407638,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.7393000721931458,0.1472711265087127,0.1401282846927642,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7136969566345215,0.1312365084886551,0.5938933491706848,285.7616271972656,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.2732849121094,285.7637939453125,1.0,0.3074817359447479,1.0,1.0,0.0,1.0,-1.570250391960144,1.5702483654022217,2.0143786514381645e-06,1.2030177116394043,0.6018612384796143,0.6018612384796143,0.0,49.21358108520508,55.0,12278.662109375,-0.0,352.3287048339844,1.0,283.1499938964844,285.3855895996094,290.2505187988281,291.1391906738281,293.1499938964844,293.1499938964844,283.1499938964844,17807.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922521412372589,1.0,0.0,0.0,1.3108071088790894,1.3108124732971191,1.146491825920748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.32666015625,0.0,106.38420104980467,1895.4371337890625,0.0,483.7199401855469,0.3717748820781708,1.0,0.0,3.0,1.0,0.0
12298380,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833251953125,0.8515927791595459,0.2291810065507888,0.2062186002731323,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.7945396304130554,0.1843538135290146,0.1751180440187454,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834777832031,0.9164599180221558,0.2835986912250519,0.1987186074256897,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.7414258718490601,0.1494506150484085,0.1421685516834259,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.7148270010948181,0.1326029300689697,0.5999067425727844,285.7833557128906,285.5234680175781,293.5526428222656,287.2410583496094,293.5506286621094,297.2855224609375,285.78515625,1.0,0.3098255097866058,1.0,1.0,0.0,1.0,-1.5868149995803833,1.5868128538131714,2.0545335246424656e-06,1.2160402536392212,0.605414092540741,0.605414092540741,0.0,49.877685546875,55.0,12457.58203125,-0.0,362.5764770507813,1.0,283.1499938964844,285.40020751953125,290.2693176269531,291.1695251464844,293.1499938964844,293.1499938964844,283.1499938964844,17732.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971811175346374,1.0,0.0,0.0,1.3218461275100708,1.3218514919281006,1.1658836029937448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.31591796875,0.0,108.07402801513672,1895.4371337890625,0.0,498.3511047363281,0.3736335635185241,1.0,0.0,3.0,1.0,0.0
12298440,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.8532982468605042,0.2296697199344635,0.2066413611173629,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.796147346496582,0.1846977770328521,0.1754267066717147,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862548828125,0.9181211590766908,0.2837924659252167,0.1988363564014434,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.7428689002990723,0.149779587984085,0.1424635648727417,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.71612548828125,0.1328147798776626,0.6007788181304932,285.7861328125,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.2873229980469,285.7878723144531,1.0,0.309848815202713,1.0,1.0,0.0,1.0,-1.58923602104187,1.5892339944839478,2.0604429664672352e-06,1.2179418802261353,0.6058413982391357,0.6058413982391357,0.0,49.6561393737793,43.0,12484.30859375,-0.0,363.2279357910156,1.0,283.1499938964844,285.40185546875,290.27197265625,291.1738586425781,293.1499938964844,293.1499938964844,283.1499938964844,17719.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978645741939544,1.0,0.0,0.0,1.3237881660461426,1.3237935304641724,1.1693119716937873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.070068359375,0.0,108.37572479248048,1895.4371337890625,0.0,500.4154052734375,0.3739636242389679,1.0,0.0,3.0,1.0,0.0
12298500,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966613769531,0.862415611743927,0.2316148281097412,0.2083065211772918,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965087890625,0.8047356605529785,0.1860751062631607,0.176644429564476,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968139648437,0.9277300238609314,0.2845981419086456,0.1993206888437271,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.750575840473175,0.1510967016220092,0.1436264812946319,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.796142578125,0.7229898571968079,0.1336729675531387,0.6042304635047913,285.79669189453125,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.2943420410156,285.79833984375,1.0,0.3094311654567718,1.0,1.0,0.0,1.0,-1.5988181829452517,1.5988160371780396,2.0839338503719773e-06,1.2254652976989746,0.6082028746604919,0.6082028746604919,0.0,48.30014419555664,43.0,12589.6611328125,-0.0,364.5163269042969,1.0,283.1499938964844,285.4080505371094,290.28240966796875,291.1907043457031,293.1499938964844,293.1499938964844,283.1499938964844,17682.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004961490631104,1.0,0.0,0.0,1.331456422805786,1.3314619064331057,1.1828981882899825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.920166015625,0.0,109.60585021972656,1895.4371337890625,0.0,508.4464721679688,0.3753068149089813,1.0,0.0,3.0,1.0,0.0
12298560,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.8763948082923889,0.2336028516292572,0.2099793553352356,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.8172063231468201,0.1874996721744537,0.1778737902641296,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.9430927634239196,0.2854751646518707,0.1998375654220581,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.7624348402023315,0.1524583101272583,0.1447986513376236,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058166503906,0.7332843542098999,0.134578675031662,0.6077417731285095,285.8063049316406,285.4833374023437,293.6166687011719,287.2669372558594,293.6147155761719,297.3013610839844,285.8077392578125,1.0,0.3081481754779815,1.0,1.0,0.0,1.0,-1.6085455417633057,1.6085435152053833,2.107951331709046e-06,1.2331000566482544,0.6106715202331543,0.6106715202331543,0.0,46.11913299560547,31.0,12698.95703125,-0.0,363.6278076171875,1.0,283.1499938964844,285.41290283203125,290.2929382324219,291.207763671875,293.1499938964844,293.1499938964844,283.1499938964844,17633.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030462741851807,1.0,0.0,0.0,1.3404669761657717,1.3404724597930908,1.1989627068942357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.03466796875,0.0,111.0528335571289,1895.4371337890625,0.0,516.355224609375,0.3768779933452606,1.0,0.0,3.0,1.0,0.0
12298620,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.9233731627464294,0.2376928627490997,0.2133600115776062,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8555120229721069,0.1904786825180053,0.1803834736347198,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.9868788123130798,0.287382572889328,0.2009359747171402,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.8016355037689209,0.1553030014038086,0.1471864134073257,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.7677010893821716,0.1365175545215606,0.6150017976760864,285.8230895996094,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153686523437,285.8243103027344,1.0,0.3036990165710449,1.0,1.0,0.0,1.0,-1.62851881980896,1.628516674041748,2.157805283786729e-06,1.2487695217132568,0.6163236498832703,0.6163236498832703,0.0,39.9365348815918,25.0,12924.9697265625,-0.0,357.01611328125,1.0,283.1499938964844,285.4196472167969,290.3147888183594,291.2428894042969,293.1499938964844,293.1499938964844,283.1499938964844,17547.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080779790878296,1.0,0.0,0.0,1.3607096672058103,1.36071515083313,1.235447655290045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.703857421875,0.0,114.4248504638672,1895.4371337890625,0.0,532.3324584960938,0.3805015683174133,1.0,0.0,3.0,1.0,0.0
12298680,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.9233731627464294,0.2376928627490997,0.2133600115776062,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8555120229721069,0.1904786825180053,0.1803834736347198,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.9868788123130798,0.287382572889328,0.2009359747171402,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.8016355037689209,0.1553030014038086,0.1471864134073257,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.7677010893821716,0.1365175545215606,0.6150017976760864,285.8230895996094,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153686523437,285.8243103027344,1.0,0.3036990165710449,1.0,1.0,0.0,1.0,-1.62851881980896,1.628516674041748,2.157805283786729e-06,1.2487695217132568,0.6163236498832703,0.6163236498832703,0.0,39.9365348815918,25.0,12924.9697265625,-0.0,357.01611328125,1.0,283.1499938964844,285.4196472167969,290.3147888183594,291.2428894042969,293.1499938964844,293.1499938964844,283.1499938964844,17547.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080779790878296,1.0,0.0,0.0,1.3607096672058103,1.36071515083313,1.235447655290045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.703857421875,0.0,114.4248504638672,1895.4371337890625,0.0,532.3324584960938,0.3805015683174133,1.0,0.0,3.0,1.0,0.0
12298740,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.971242904663086,0.2419108599424362,0.2169358283281326,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.8957578539848328,0.1935857236385345,0.1831084489822387,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247985839844,0.9982746243476868,0.2911734580993652,0.1860844939947128,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8380275368690491,0.1582597196102142,0.1497760266065597,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.8037914037704468,0.1385824382305145,0.6232637763023376,285.8248291015625,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290405273437,285.8233642578125,1.0,0.2988198101520538,1.0,1.0,0.0,1.0,-1.6312980651855469,1.631295919418335,2.1648411347996444e-06,1.2509845495224,0.6225996613502502,0.6225996613502502,0.0,35.265655517578125,28.0,13065.7607421875,-0.0,345.4957275390625,1.0,283.1499938964844,285.4107360839844,290.3367919921875,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17468.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131177306175232,1.0,0.0,0.0,1.3842884302139282,1.384294033050537,1.2786351533122797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.208740234375,0.0,118.5119857788086,1895.4371337890625,0.0,548.8435668945312,0.3848159909248352,1.0,0.0,3.0,1.0,0.0
12298800,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.971242904663086,0.2419108599424362,0.2169358283281326,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.8957578539848328,0.1935857236385345,0.1831084489822387,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247985839844,0.9982746243476868,0.2911734580993652,0.1860844939947128,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8380275368690491,0.1582597196102142,0.1497760266065597,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.8037914037704468,0.1385824382305145,0.6232637763023376,285.8248291015625,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290405273437,285.8233642578125,1.0,0.2988198101520538,1.0,1.0,0.0,1.0,-1.6312980651855469,1.631295919418335,2.1648411347996444e-06,1.2509845495224,0.6225996613502502,0.6225996613502502,0.0,35.265655517578125,28.0,13065.7607421875,-0.0,345.4957275390625,1.0,283.1499938964844,285.4107360839844,290.3367919921875,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17468.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131177306175232,1.0,0.0,0.0,1.3842884302139282,1.384294033050537,1.2786351533122797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.208740234375,0.0,118.5119857788086,1895.4371337890625,0.0,548.8435668945312,0.3848159909248352,1.0,0.0,3.0,1.0,0.0
12298860,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.9877107739448548,0.2443218231201172,0.2190214097499847,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.9135940074920654,0.1953590512275695,0.184709832072258,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.9957669377326964,0.2957444489002228,0.1757431179285049,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.8533787131309509,0.1599395722150802,0.1512933373451233,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.8183779716491699,0.1397920697927475,0.6282994747161865,285.8154296875,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,297.3381042480469,285.81451416015625,1.0,0.2972603738307953,1.0,1.0,0.0,1.0,-1.631176233291626,1.631174087524414,2.1643404579663184e-06,1.2507230043411257,0.6262590885162354,0.6262590885162354,0.0,33.72031784057617,28.0,13125.3828125,-0.0,341.1421813964844,1.0,283.1499938964844,285.3972473144531,290.3467102050781,291.2916259765625,293.1499938964844,293.1499938964844,283.1499938964844,17439.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155618190765381,1.0,0.0,0.0,1.3982399702072144,1.3982456922531128,1.3045384150700556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.8642578125,0.0,121.03234100341795,1895.4371337890625,0.0,557.03857421875,0.3874376118183136,1.0,0.0,3.0,1.0,0.0
12298920,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.9971818923950196,0.246287003159523,0.2207094430923462,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.926454782485962,0.1967736631631851,0.1859998852014541,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.9935287833213806,0.2999320030212402,0.1691484302282333,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.8639011979103088,0.1612754017114639,0.1525125950574875,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.82760089635849,0.140781745314598,0.632478654384613,285.81036376953125,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,297.3483581542969,285.8095703125,1.0,0.2965185046195984,1.0,1.0,0.0,1.0,-1.632429599761963,1.632427453994751,2.1674134131899336e-06,1.2516324520111084,0.6291965842247009,0.6291965842247009,0.0,32.85214614868164,46.0,13183.716796875,-0.0,339.5572509765625,1.0,283.1499938964844,285.3883056640625,290.3537292480469,291.3021240234375,293.1499938964844,293.1499938964844,283.1499938964844,17408.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171825885772705,1.0,0.0,0.0,1.4099735021591189,1.409979224205017,1.3265245968341333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.95654296875,0.0,123.1663055419922,1895.4371337890625,0.0,562.5416870117188,0.3896357417106628,1.0,0.0,3.0,1.0,0.0
12298980,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9978695511817932,0.2510925531387329,0.224870964884758,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.817626953125,0.9267618656158448,0.2001151889562606,0.1891271919012069,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9948046803474426,0.308139443397522,0.1727207601070404,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.8648561835289001,0.1644169241189956,0.1554609686136245,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81719970703125,0.8278294801712036,0.1431983709335327,0.6431379318237305,285.8178405761719,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.374267578125,285.8201904296875,1.0,0.302524596452713,1.0,1.0,0.0,1.0,-1.6626503467559814,1.66264808177948,2.2441695364250336e-06,1.2750983238220217,0.6367186307907104,0.6367186307907104,0.0,33.93778991699219,64.0,13472.6806640625,-0.0,358.1897888183594,1.0,283.1499938964844,285.38555908203125,290.3724670410156,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17330.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204881429672241,1.0,0.0,0.0,1.4387470483779907,1.4387528896331787,1.381218339702173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.823974609375,0.0,128.51524353027344,1895.4371337890625,0.0,573.9376831054688,0.3950629830360412,1.0,0.0,3.0,1.0,0.0
12299040,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9978695511817932,0.2510925531387329,0.224870964884758,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.817626953125,0.9267618656158448,0.2001151889562606,0.1891271919012069,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9948046803474426,0.308139443397522,0.1727207601070404,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.8648561835289001,0.1644169241189956,0.1554609686136245,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81719970703125,0.8278294801712036,0.1431983709335327,0.6431379318237305,285.8178405761719,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.374267578125,285.8201904296875,1.0,0.302524596452713,1.0,1.0,0.0,1.0,-1.6626503467559814,1.66264808177948,2.2441695364250336e-06,1.2750983238220217,0.6367186307907104,0.6367186307907104,0.0,33.93778991699219,64.0,13472.6806640625,-0.0,358.1897888183594,1.0,283.1499938964844,285.38555908203125,290.3724670410156,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17330.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204881429672241,1.0,0.0,0.0,1.4387470483779907,1.4387528896331787,1.381218339702173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.823974609375,0.0,128.51524353027344,1895.4371337890625,0.0,573.9376831054688,0.3950629830360412,1.0,0.0,3.0,1.0,0.0
