time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299100,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351135253906,0.9895723462104796,0.2532798945903778,0.2270502746105194,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.9147806763648988,0.2018659561872482,0.1908075511455536,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83514404296875,0.9974727034568788,0.3103552758693695,0.1821951866149902,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.8556656837463379,0.1660530567169189,0.1570393145084381,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341979980469,0.8192468881607056,0.1444648802280426,0.649007260799408,285.8351135253906,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.380859375,285.8381042480469,1.0,0.3081793189048767,1.0,1.0,0.0,1.0,-1.687606692314148,1.687604308128357,2.3091190541890683e-06,1.2947245836257937,0.6410810351371765,0.6410810351371765,0.0,35.81270217895508,64.0,13687.44921875,-0.0,377.00775146484375,1.0,283.1499938964844,285.3949890136719,290.3862609863281,291.3547058105469,293.1499938964844,293.1499938964844,283.1499938964844,17278.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226532816886902,1.0,0.0,0.0,1.454897165298462,1.45490300655365,1.412400933986646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.732666015625,0.0,131.56942749023438,1895.4371337890625,0.0,581.5293579101562,0.3981091976165771,1.0,0.0,3.0,1.0,0.0
12299160,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.9754659533500672,0.2555809020996094,0.2291436195373535,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85552978515625,0.8986297249794006,0.2036651819944381,0.1925627887248993,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.9990000128746032,0.3110332787036896,0.1948745846748352,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.8424615859985352,0.1677283644676208,0.1586836278438568,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8062042593955994,0.1457399725914001,0.6550900936126709,285.8558959960937,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.3829650878906,285.8593444824219,1.0,0.3152097463607788,1.0,1.0,0.0,1.0,-1.716721773147583,1.716719388961792,2.38633515436959e-06,1.317609190940857,0.6457395553588867,0.6457395553588867,0.0,38.50506210327149,82.0,13931.216796875,-0.0,401.0982971191406,1.0,283.1499938964844,285.4069519042969,290.4029235839844,291.3829650878906,293.1499938964844,293.1499938964844,283.1499938964844,17214.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255714058876038,1.0,0.0,0.0,1.472500205039978,1.4725061655044556,1.446785518055549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.666015625,0.0,134.9404296875,1895.4371337890625,0.0,591.9225463867188,0.4014292955398559,1.0,0.0,3.0,1.0,0.0
12299220,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.9224098324775696,0.2603604197502136,0.2336707562208175,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.8530476689338684,0.2073693126440048,0.1963375806808471,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.9817858338356018,0.3084060847759247,0.2166782021522522,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.8026195168495178,0.171158954501152,0.1622112542390823,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.7648599147796631,0.1482526361942291,0.667894721031189,285.90093994140625,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3806457519531,285.9029541015625,1.0,0.3323512077331543,1.0,1.0,0.0,1.0,-1.773096203804016,1.7730937004089355,2.5407684915990103e-06,1.3622820377349854,0.6561826467514038,0.6561826467514038,0.0,47.52577590942383,85.0,14433.3134765625,-0.0,461.2620544433594,1.0,283.1499938964844,285.4312744140625,290.4407043457031,291.4499816894531,293.1499938964844,293.1499938964844,283.1499938964844,17076.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341172814369202,1.0,0.0,0.0,1.5117874145507812,1.5117934942245483,1.5250175522396608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.802001953125,0.0,142.71983337402344,1895.4371337890625,0.0,623.453369140625,0.4089175164699554,1.0,0.0,3.0,1.0,0.0
12299280,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.9224098324775696,0.2603604197502136,0.2336707562208175,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.8530476689338684,0.2073693126440048,0.1963375806808471,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.9817858338356018,0.3084060847759247,0.2166782021522522,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.8026195168495178,0.171158954501152,0.1622112542390823,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.7648599147796631,0.1482526361942291,0.667894721031189,285.90093994140625,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3806457519531,285.9029541015625,1.0,0.3323512077331543,1.0,1.0,0.0,1.0,-1.773096203804016,1.7730937004089355,2.5407684915990103e-06,1.3622820377349854,0.6561826467514038,0.6561826467514038,0.0,47.52577590942383,85.0,14433.3134765625,-0.0,461.2620544433594,1.0,283.1499938964844,285.4312744140625,290.4407043457031,291.4499816894531,293.1499938964844,293.1499938964844,283.1499938964844,17076.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341172814369202,1.0,0.0,0.0,1.5117874145507812,1.5117934942245483,1.5250175522396608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.802001953125,0.0,142.71983337402344,1895.4371337890625,0.0,623.453369140625,0.4089175164699554,1.0,0.0,3.0,1.0,0.0
12299340,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.8803153038024902,0.2650769650936126,0.238266035914421,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.818498432636261,0.2110692858695984,0.2001999616622924,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.929645299911499,0.3073755204677582,0.2156107127666473,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.7680957317352295,0.1745657175779342,0.1658029556274414,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.7332577705383301,0.1506686061620712,0.6805278658866882,285.9072570800781,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075012207031,1.0,0.3456436693668365,1.0,1.0,0.0,1.0,-1.8008562326431274,1.800853610038757,2.618489588712692e-06,1.3839061260223389,0.667249321937561,0.667249321937561,0.0,57.46148300170898,88.0,14761.02734375,-0.0,509.3097229003906,1.0,283.1499938964844,285.42047119140625,290.470947265625,291.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,16961.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447968244552612,1.0,0.0,0.0,1.5554194450378418,1.555425763130188,1.6143157210990466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.8984375,0.0,151.8802032470703,1895.4371337890625,0.0,665.2392578125,0.4174245595932007,1.0,0.0,3.0,1.0,0.0
12299400,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.8803153038024902,0.2650769650936126,0.238266035914421,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.818498432636261,0.2110692858695984,0.2001999616622924,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.929645299911499,0.3073755204677582,0.2156107127666473,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.7680957317352295,0.1745657175779342,0.1658029556274414,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.7332577705383301,0.1506686061620712,0.6805278658866882,285.9072570800781,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075012207031,1.0,0.3456436693668365,1.0,1.0,0.0,1.0,-1.8008562326431274,1.800853610038757,2.618489588712692e-06,1.3839061260223389,0.667249321937561,0.667249321937561,0.0,57.46148300170898,88.0,14761.02734375,-0.0,509.3097229003906,1.0,283.1499938964844,285.42047119140625,290.470947265625,291.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,16961.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447968244552612,1.0,0.0,0.0,1.5554194450378418,1.555425763130188,1.6143157210990466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.8984375,0.0,151.8802032470703,1895.4371337890625,0.0,665.2392578125,0.4174245595932007,1.0,0.0,3.0,1.0,0.0
12299460,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.8597914576530457,0.2697549164295196,0.2427148967981338,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7997368574142456,0.2148032933473587,0.2039858251810073,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.9003010988235474,0.3083768188953399,0.2162487059831619,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7511491179466248,0.1779909431934356,0.1693046987056732,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7172244191169739,0.153125911951065,0.6927734017372131,285.9084777832031,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4006042480469,285.9086303710937,1.0,0.3567500710487366,1.0,1.0,0.0,1.0,-1.8304177522659304,1.8304150104522705,2.7029059310734738e-06,1.4070134162902832,0.6791072487831116,0.6791072487831116,0.0,65.09436798095703,91.0,15104.8017578125,-0.0,552.6837158203125,1.0,283.1499938964844,285.4049072265625,290.488525390625,291.54736328125,293.1499938964844,293.1499938964844,283.1499938964844,16853.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546579360961914,1.0,0.0,0.0,1.6028239727020264,1.6028302907943726,1.7142140507075965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.808837890625,0.0,162.39349365234375,1895.4371337890625,0.0,706.2896728515625,0.4268266558647156,1.0,0.0,3.0,1.0,0.0
12299520,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.8597914576530457,0.2697549164295196,0.2427148967981338,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7997368574142456,0.2148032933473587,0.2039858251810073,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.9003010988235474,0.3083768188953399,0.2162487059831619,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7511491179466248,0.1779909431934356,0.1693046987056732,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7172244191169739,0.153125911951065,0.6927734017372131,285.9084777832031,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4006042480469,285.9086303710937,1.0,0.3567500710487366,1.0,1.0,0.0,1.0,-1.8304177522659304,1.8304150104522705,2.7029059310734738e-06,1.4070134162902832,0.6791072487831116,0.6791072487831116,0.0,65.09436798095703,91.0,15104.8017578125,-0.0,552.6837158203125,1.0,283.1499938964844,285.4049072265625,290.488525390625,291.54736328125,293.1499938964844,293.1499938964844,283.1499938964844,16853.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546579360961914,1.0,0.0,0.0,1.6028239727020264,1.6028302907943726,1.7142140507075965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.808837890625,0.0,162.39349365234375,1895.4371337890625,0.0,706.2896728515625,0.4268266558647156,1.0,0.0,3.0,1.0,0.0
12299580,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8481272459030151,0.2744582593441009,0.2471193969249725,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.7883968949317932,0.2186091095209121,0.2077721357345581,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8837859630584717,0.3101874887943268,0.2175571918487548,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.7417640686035156,0.1814682185649871,0.1727885156869888,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.7070724964141846,0.1556587964296341,0.7050526738166809,285.9079895019531,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.41046142578125,285.90802001953125,1.0,0.3663346767425537,1.0,1.0,0.0,1.0,-1.8607515096664429,1.8607486486434937,2.791159658954712e-06,1.4307093620300293,0.691801905632019,0.691801905632019,0.0,71.25183868408203,79.0,15461.513671875,-0.0,593.2561645507812,1.0,283.1499938964844,285.3869323730469,290.5028991699219,291.5830383300781,293.1499938964844,293.1499938964844,283.1499938964844,16747.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631510019302368,1.0,0.0,0.0,1.6540316343307495,1.6540381908416748,1.8254965539199485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.5693359375,0.0,174.39100646972656,1895.4371337890625,0.0,743.6337280273438,0.4371204674243927,1.0,0.0,3.0,1.0,0.0
12299640,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8481272459030151,0.2744582593441009,0.2471193969249725,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.7883968949317932,0.2186091095209121,0.2077721357345581,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8837859630584717,0.3101874887943268,0.2175571918487548,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.7417640686035156,0.1814682185649871,0.1727885156869888,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.7070724964141846,0.1556587964296341,0.7050526738166809,285.9079895019531,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.41046142578125,285.90802001953125,1.0,0.3663346767425537,1.0,1.0,0.0,1.0,-1.8607515096664429,1.8607486486434937,2.791159658954712e-06,1.4307093620300293,0.691801905632019,0.691801905632019,0.0,71.25183868408203,79.0,15461.513671875,-0.0,593.2561645507812,1.0,283.1499938964844,285.3869323730469,290.5028991699219,291.5830383300781,293.1499938964844,293.1499938964844,283.1499938964844,16747.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631510019302368,1.0,0.0,0.0,1.6540316343307495,1.6540381908416748,1.8254965539199485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.5693359375,0.0,174.39100646972656,1895.4371337890625,0.0,743.6337280273438,0.4371204674243927,1.0,0.0,3.0,1.0,0.0
12299700,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8490737080574036,0.2768272757530212,0.249250903725624,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.7893911600112915,0.2205453962087631,0.2096064090728759,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8832420706748962,0.3112505674362182,0.2182788401842117,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.742821991443634,0.1832340359687805,0.1744653582572937,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.7078565359115601,0.1569567173719406,0.7109090089797974,285.9068298339844,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4149780273437,285.9066772460937,1.0,0.368602842092514,1.0,1.0,0.0,1.0,-1.875427007675171,1.8754241466522217,2.834462293321849e-06,1.4421788454055786,0.6984575390815735,0.6984575390815735,0.0,72.09556579589844,79.0,15640.240234375,-0.0,606.5056762695312,1.0,283.1499938964844,285.3768005371094,290.5106506347656,291.6012268066406,293.1499938964844,293.1499938964844,283.1499938964844,16695.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670214891433716,1.0,0.0,0.0,1.681004524230957,1.681011199951172,1.8855200778489242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.22265625,0.0,180.98399353027344,1895.4371337890625,0.0,761.2838134765625,0.4425944685935974,1.0,0.0,3.0,1.0,0.0
12299760,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.8540735244750977,0.2792170643806457,0.2513441145420074,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.7943829298019409,0.2225129306316375,0.2114103287458419,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.8872283101081848,0.3123869001865387,0.21901635825634,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.7473351359367371,0.1850273609161377,0.1761081516742706,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.7121936678886414,0.1582839339971542,0.7166134119033813,285.9047241210937,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4193725585937,285.904541015625,1.0,0.3697013258934021,1.0,1.0,0.0,1.0,-1.889815092086792,1.8898122310638428,2.877270389944897e-06,1.4534071683883667,0.7048739790916443,0.7048739790916443,0.0,71.49542999267578,67.0,15817.279296875,-0.0,615.0787353515625,1.0,283.1499938964844,285.3658447265625,290.51910400390625,291.6199035644531,293.1499938964844,293.1499938964844,283.1499938964844,16659.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707380175590515,1.0,0.0,0.0,1.7084343433380127,1.708441138267517,1.947556000914119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.916015625,0.0,187.9400634765625,1895.4371337890625,0.0,778.6127319335938,0.4482207000255584,1.0,0.0,3.0,1.0,0.0
12299820,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.8737596273422241,0.2840620279312134,0.2554795145988464,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.8131739497184753,0.2265458106994629,0.2149944603443145,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.9055116772651672,0.3148180842399597,0.2205303907394409,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.7647188305854797,0.1887015700340271,0.1793604046106338,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.7277349829673767,0.1610292494297027,0.7278825044631958,285.9008178710937,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.42803955078125,285.90069580078125,1.0,0.3693326413631439,1.0,1.0,0.0,1.0,-1.9183405637741089,1.91833758354187,2.9632115001732018e-06,1.4756499528884888,0.7175241112709045,0.7175241112709045,0.0,67.44151306152344,55.0,16170.240234375,-0.0,623.03125,1.0,283.1499938964844,285.3446044921875,290.5374450683594,291.6585998535156,293.1499938964844,293.1499938964844,283.1499938964844,16624.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779132843017578,1.0,0.0,0.0,1.763294339179993,1.7633013725280762,2.0746414008954162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.65869140625,0.0,202.5779571533203,1895.4371337890625,0.0,813.1478881835938,0.4596445858478546,1.0,0.0,3.0,1.0,0.0
12299880,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.8737596273422241,0.2840620279312134,0.2554795145988464,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.8131739497184753,0.2265458106994629,0.2149944603443145,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.9055116772651672,0.3148180842399597,0.2205303907394409,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.7647188305854797,0.1887015700340271,0.1793604046106338,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.7277349829673767,0.1610292494297027,0.7278825044631958,285.9008178710937,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.42803955078125,285.90069580078125,1.0,0.3693326413631439,1.0,1.0,0.0,1.0,-1.9183405637741089,1.91833758354187,2.9632115001732018e-06,1.4756499528884888,0.7175241112709045,0.7175241112709045,0.0,67.44151306152344,55.0,16170.240234375,-0.0,623.03125,1.0,283.1499938964844,285.3446044921875,290.5374450683594,291.6585998535156,293.1499938964844,293.1499938964844,283.1499938964844,16624.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779132843017578,1.0,0.0,0.0,1.763294339179993,1.7633013725280762,2.0746414008954162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.65869140625,0.0,202.5779571533203,1895.4371337890625,0.0,813.1478881835938,0.4596445858478546,1.0,0.0,3.0,1.0,0.0
12299940,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.908384084701538,0.2889972627162933,0.2595888078212738,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.8426713943481445,0.2307166159152984,0.2185951471328735,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.9422277212142944,0.3174208402633667,0.2220896482467651,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.7951992154121399,0.1924996525049209,0.1826161891222,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7538518905639648,0.1639009267091751,0.7391831874847412,285.8977966308594,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4366760253906,285.8977355957031,1.0,0.3665039241313934,1.0,1.0,0.0,1.0,-1.946951389312744,1.946948289871216,3.0508358577208128e-06,1.4979400634765625,0.7301394939422607,0.7301394939422607,0.0,60.56489181518555,43.0,16525.408203125,-0.0,621.831787109375,1.0,283.1499938964844,285.324462890625,290.5572204589844,291.6989440917969,293.1499938964844,293.1499938964844,283.1499938964844,16603.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849590301513672,1.0,0.0,0.0,1.818497657775879,1.818505048751831,2.206576112939729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.982666015625,0.0,218.1861724853516,1895.4371337890625,0.0,848.4788818359375,0.4712616801261902,1.0,0.0,3.0,1.0,0.0
12300000,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.908384084701538,0.2889972627162933,0.2595888078212738,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.8426713943481445,0.2307166159152984,0.2185951471328735,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.9422277212142944,0.3174208402633667,0.2220896482467651,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.7951992154121399,0.1924996525049209,0.1826161891222,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7538518905639648,0.1639009267091751,0.7391831874847412,285.8977966308594,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4366760253906,285.8977355957031,1.0,0.3665039241313934,1.0,1.0,0.0,1.0,-1.946951389312744,1.946948289871216,3.0508358577208128e-06,1.4979400634765625,0.7301394939422607,0.7301394939422607,0.0,60.56489181518555,43.0,16525.408203125,-0.0,621.831787109375,1.0,283.1499938964844,285.324462890625,290.5572204589844,291.6989440917969,293.1499938964844,293.1499938964844,283.1499938964844,16603.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849590301513672,1.0,0.0,0.0,1.818497657775879,1.818505048751831,2.206576112939729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.982666015625,0.0,218.1861724853516,1895.4371337890625,0.0,848.4788818359375,0.4712616801261902,1.0,0.0,3.0,1.0,0.0
12300060,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965759277344,0.9444316029548644,0.2922015786170959,0.2622205317020416,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965759277344,0.8712379336357117,0.2334593087434768,0.2209271341562271,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965759277344,0.9744009971618652,0.3191631734371185,0.2231123149394989,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.8226484060287476,0.194996178150177,0.184720367193222,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.7797250747680664,0.1658051162958145,0.7465167045593262,285.8965759277344,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.44219970703125,285.8966064453125,1.0,0.3638195991516113,1.0,1.0,0.0,1.0,-1.9654732942581177,1.9654701948165887,3.10832001559902e-06,1.5123621225357056,0.7382050156593323,0.7382050156593323,0.0,55.11537170410156,43.0,16754.8359375,-0.0,617.6491088867188,1.0,283.1499938964844,285.3124389648437,290.5702819824219,291.72540283203125,293.1499938964844,293.1499938964844,283.1499938964844,16595.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894747972488403,1.0,0.0,0.0,1.8538657426834104,1.8538732528686523,2.293242289397313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.255126953125,0.0,228.65577697753903,1895.4371337890625,0.0,871.8821411132812,0.4787592589855194,1.0,0.0,3.0,1.0,0.0
12300120,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961486816406,0.9683098793029784,0.2940173745155334,0.2637035846710205,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8924464583396912,0.235024407505989,0.2222500890493393,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961486816406,0.9932459592819214,0.3201649487018585,0.223695769906044,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8411006927490234,0.1964204162359237,0.1859129667282104,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.7987143993377686,0.1668961644172668,0.7506850361824036,285.8961486816406,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4452819824219,285.8962097167969,1.0,0.3621163070201874,1.0,1.0,0.0,1.0,-1.97598135471344,1.975978136062622,3.1411957479576813e-06,1.5205415487289429,0.7427420616149902,0.7427420616149902,0.0,51.803443908691406,46.0,16884.685546875,-0.0,614.4846801757812,1.0,283.1499938964844,285.30596923828125,290.5777282714844,291.74041748046875,293.1499938964844,293.1499938964844,283.1499938964844,16591.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920239090919495,1.0,0.0,0.0,1.8737404346466064,1.8737480640411377,2.3426761686096145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.791259765625,0.0,234.7014617919922,1895.4371337890625,0.0,885.3599243164062,0.4829889237880707,1.0,0.0,3.0,1.0,0.0
12300180,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.996357262134552,0.299038290977478,0.2680540084838867,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.92572683095932,0.2393983006477356,0.2262095361948013,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.9990000128746032,0.3248915076255798,0.211694523692131,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.8695186972618103,0.2003947347402572,0.1895017325878143,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.825202465057373,0.1699555218219757,0.7635948657989502,285.8857116699219,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.885009765625,1.0,0.3612068295478821,1.0,1.0,0.0,1.0,-1.9914186000823968,1.99141538143158,3.189904418832157e-06,1.5325998067855835,0.755172073841095,0.755172073841095,0.0,48.23919296264648,49.0,17159.408203125,-0.0,614.1516723632812,1.0,283.1499938964844,285.27978515625,290.5972900390625,291.779052734375,293.1499938964844,293.1499938964844,283.1499938964844,16592.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989724397659302,1.0,0.0,0.0,1.9286110401153564,1.9286189079284668,2.4818908173074306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.270263671875,0.0,252.0375061035156,1895.4371337890625,0.0,923.0942993164062,0.4947339594364166,1.0,0.0,3.0,1.0,0.0
12300240,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.996357262134552,0.299038290977478,0.2680540084838867,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.92572683095932,0.2393983006477356,0.2262095361948013,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.9990000128746032,0.3248915076255798,0.211694523692131,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.8695186972618103,0.2003947347402572,0.1895017325878143,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.825202465057373,0.1699555218219757,0.7635948657989502,285.8857116699219,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.885009765625,1.0,0.3612068295478821,1.0,1.0,0.0,1.0,-1.9914186000823968,1.99141538143158,3.189904418832157e-06,1.5325998067855835,0.755172073841095,0.755172073841095,0.0,48.23919296264648,49.0,17159.408203125,-0.0,614.1516723632812,1.0,283.1499938964844,285.27978515625,290.5972900390625,291.779052734375,293.1499938964844,293.1499938964844,283.1499938964844,16592.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989724397659302,1.0,0.0,0.0,1.9286110401153564,1.9286189079284668,2.4818908173074306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.270263671875,0.0,252.0375061035156,1895.4371337890625,0.0,923.0942993164062,0.4947339594364166,1.0,0.0,3.0,1.0,0.0
12300300,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.9990000128746032,0.3017176985740661,0.2669216096401214,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794860839844,0.9360238909721376,0.2415962070226669,0.2282458692789077,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.9990000128746032,0.3286394476890564,0.2076056897640228,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.8781309127807617,0.2023887485265731,0.1913489699363708,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.8324954509735107,0.1715083569288253,0.7703603506088257,285.87939453125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4522705078125,285.8785400390625,1.0,0.3614984452724457,1.0,1.0,0.0,1.0,-1.9978173971176147,1.9978141784667969,3.210195245628711e-06,1.5375841856002808,0.7613034844398499,0.7613034844398499,0.0,47.563812255859375,49.0,17286.654296875,-0.0,616.7789916992188,1.0,283.1499938964844,285.26611328125,290.60546875,291.79541015625,293.1499938964844,293.1499938964844,283.1499938964844,16598.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020988821983337,1.0,0.0,0.0,1.955690026283264,1.9556981325149536,2.552075102357776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.080078125,0.0,260.94696044921875,1895.4371337890625,0.0,940.5503540039062,0.5005664825439453,1.0,0.0,3.0,1.0,0.0
12300360,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.9990000128746032,0.3050894141197204,0.2639054358005523,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.9433148503303528,0.2438050955533981,0.2303044497966766,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.9990000128746032,0.3325267434120178,0.2052597850561142,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.8844359517097473,0.2043901085853576,0.1932153105735778,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727111816406,0.8377752900123596,0.1730855703353881,0.7772799134254456,285.8724365234375,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.45880126953125,285.8717346191406,1.0,0.3621799945831299,1.0,1.0,0.0,1.0,-2.00447416305542,2.0044708251953125,3.2312393614120083e-06,1.542676568031311,0.7673792243003845,0.7673792243003845,0.0,47.260440826416016,67.0,17412.125,-0.0,620.8283081054688,1.0,283.1499938964844,285.2522888183594,290.61334228515625,291.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,16607.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049546599388123,1.0,0.0,0.0,1.9825084209442136,1.9825165271759035,2.622548151975934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.516845703125,0.0,270.0010681152344,1895.4371337890625,0.0,956.73876953125,0.5063613057136536,1.0,0.0,3.0,1.0,0.0
12300420,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.9990000128746032,0.3115841746330261,0.2712866067886352,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.9400516152381896,0.2483371943235397,0.2345812320709228,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.9990000128746032,0.3391455709934234,0.2110007107257843,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.8821385502815247,0.208491712808609,0.1970958113670349,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.879638671875,0.8354916572570801,0.1763749122619629,0.7920204401016235,285.880126953125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735717773437,285.8819274902344,1.0,0.3708369433879852,1.0,1.0,0.0,1.0,-2.0477049350738525,2.047701358795166,3.370090325915953e-06,1.5759789943695068,0.7797895669937134,0.7797895669937134,0.0,49.544036865234375,85.0,17853.189453125,-0.0,662.6940307617188,1.0,283.1499938964844,285.2451171875,290.6320495605469,291.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,16615.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104280948638916,1.0,0.0,0.0,2.0357253551483154,2.035733699798584,2.765233091395203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.3515625,0.0,288.59735107421875,1895.4371337890625,0.0,988.4031982421876,0.5178917646408081,1.0,0.0,3.0,1.0,0.0
12300480,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.9990000128746032,0.3115841746330261,0.2712866067886352,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.9400516152381896,0.2483371943235397,0.2345812320709228,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.9990000128746032,0.3391455709934234,0.2110007107257843,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.8821385502815247,0.208491712808609,0.1970958113670349,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.879638671875,0.8354916572570801,0.1763749122619629,0.7920204401016235,285.880126953125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735717773437,285.8819274902344,1.0,0.3708369433879852,1.0,1.0,0.0,1.0,-2.0477049350738525,2.047701358795166,3.370090325915953e-06,1.5759789943695068,0.7797895669937134,0.7797895669937134,0.0,49.544036865234375,85.0,17853.189453125,-0.0,662.6940307617188,1.0,283.1499938964844,285.2451171875,290.6320495605469,291.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,16615.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104280948638916,1.0,0.0,0.0,2.0357253551483154,2.035733699798584,2.765233091395203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.3515625,0.0,288.59735107421875,1895.4371337890625,0.0,988.4031982421876,0.5178917646408081,1.0,0.0,3.0,1.0,0.0
12300540,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.9893586039543152,0.3156133592128753,0.2833243906497955,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.9160280227661132,0.2530534863471985,0.2391444891691208,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9990000128746032,0.3420515954494476,0.2299768179655075,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8629451990127563,0.2127461433410644,0.2012356966733932,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.8184051513671875,0.1797533929347992,0.807870626449585,285.9159851074219,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.47320556640625,285.9184875488281,1.0,0.3854745626449585,1.0,1.0,0.0,1.0,-2.11425518989563,2.114251613616944,3.590947471820982e-06,1.627802848815918,0.7928969264030457,0.7928969264030457,0.0,55.43738555908203,88.0,18470.203125,-0.0,738.997802734375,1.0,283.1499938964844,285.26092529296875,290.6621398925781,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,16601.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177600622177124,1.0,0.0,0.0,2.089327096939087,2.0893359184265137,2.9127707534826186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.39697265625,0.0,308.14093017578125,1895.4371337890625,0.0,1032.1064453125,0.5295192003250122,1.0,0.0,3.0,1.0,0.0
12300600,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.9893586039543152,0.3156133592128753,0.2833243906497955,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.9160280227661132,0.2530534863471985,0.2391444891691208,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9990000128746032,0.3420515954494476,0.2299768179655075,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8629451990127563,0.2127461433410644,0.2012356966733932,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.8184051513671875,0.1797533929347992,0.807870626449585,285.9159851074219,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.47320556640625,285.9184875488281,1.0,0.3854745626449585,1.0,1.0,0.0,1.0,-2.11425518989563,2.114251613616944,3.590947471820982e-06,1.627802848815918,0.7928969264030457,0.7928969264030457,0.0,55.43738555908203,88.0,18470.203125,-0.0,738.997802734375,1.0,283.1499938964844,285.26092529296875,290.6621398925781,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,16601.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177600622177124,1.0,0.0,0.0,2.089327096939087,2.0893359184265137,2.9127707534826186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.39697265625,0.0,308.14093017578125,1895.4371337890625,0.0,1032.1064453125,0.5295192003250122,1.0,0.0,3.0,1.0,0.0
12300660,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.960483729839325,0.3201443552970886,0.2873636782169342,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.887279212474823,0.2578262686729431,0.2438941597938537,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.9816204905509948,0.3414171040058136,0.2391833811998367,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.8385818004608154,0.2170331627130508,0.2055360972881317,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.7941387295722961,0.1830476075410843,0.8239518404006958,285.9408874511719,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.475830078125,285.9412536621094,1.0,0.3977335393428802,1.0,1.0,0.0,1.0,-2.158827543258667,2.1588237285614014,3.743512934306637e-06,1.6627548933029177,0.8063148856163025,0.8063148856163025,0.0,63.05736923217773,91.0,18959.265625,-0.0,806.6802368164062,1.0,283.1499938964844,285.2655029296875,290.69512939453125,291.9764709472656,293.1499938964844,293.1499938964844,283.1499938964844,16588.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277856230735779,1.0,0.0,0.0,2.1433088779449463,2.143317937850952,3.065228781906626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.50146484375,0.0,328.7745666503906,1895.4371337890625,0.0,1094.1793212890625,0.5412787795066833,1.0,0.0,3.0,1.0,0.0
12300720,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.960483729839325,0.3201443552970886,0.2873636782169342,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.887279212474823,0.2578262686729431,0.2438941597938537,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.9816204905509948,0.3414171040058136,0.2391833811998367,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.8385818004608154,0.2170331627130508,0.2055360972881317,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.7941387295722961,0.1830476075410843,0.8239518404006958,285.9408874511719,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.475830078125,285.9412536621094,1.0,0.3977335393428802,1.0,1.0,0.0,1.0,-2.158827543258667,2.1588237285614014,3.743512934306637e-06,1.6627548933029177,0.8063148856163025,0.8063148856163025,0.0,63.05736923217773,91.0,18959.265625,-0.0,806.6802368164062,1.0,283.1499938964844,285.2655029296875,290.69512939453125,291.9764709472656,293.1499938964844,293.1499938964844,283.1499938964844,16588.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277856230735779,1.0,0.0,0.0,2.1433088779449463,2.143317937850952,3.065228781906626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.50146484375,0.0,328.7745666503906,1895.4371337890625,0.0,1094.1793212890625,0.5412787795066833,1.0,0.0,3.0,1.0,0.0
12300780,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.9386209845542908,0.325095921754837,0.2919346392154693,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.8696265816688538,0.2626082897186279,0.2486076802015304,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9577762484550476,0.3425285518169403,0.2397845983505249,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.823598325252533,0.2213193923234939,0.2097887396812439,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.7781316637992859,0.1863322407007217,0.8396312594413757,285.95123291015625,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773254394531,285.95196533203125,1.0,0.4081488251686096,1.0,1.0,0.0,1.0,-2.1963582038879395,2.1963541507720947,3.874018602800788e-06,1.6918212175369265,0.8197327852249146,0.8197327852249146,0.0,69.59640502929688,94.0,19385.796875,-0.0,865.04931640625,1.0,283.1499938964844,285.2597351074219,290.71685791015625,292.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,16594.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379624009132385,1.0,0.0,0.0,2.19677209854126,2.1967813968658447,3.220055475594563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.427734375,0.0,350.249267578125,1895.4371337890625,0.0,1159.82080078125,0.5530033707618713,1.0,0.0,3.0,1.0,0.0
12300840,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.9386209845542908,0.325095921754837,0.2919346392154693,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.8696265816688538,0.2626082897186279,0.2486076802015304,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9577762484550476,0.3425285518169403,0.2397845983505249,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.823598325252533,0.2213193923234939,0.2097887396812439,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.7781316637992859,0.1863322407007217,0.8396312594413757,285.95123291015625,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773254394531,285.95196533203125,1.0,0.4081488251686096,1.0,1.0,0.0,1.0,-2.1963582038879395,2.1963541507720947,3.874018602800788e-06,1.6918212175369265,0.8197327852249146,0.8197327852249146,0.0,69.59640502929688,94.0,19385.796875,-0.0,865.04931640625,1.0,283.1499938964844,285.2597351074219,290.71685791015625,292.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,16594.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379624009132385,1.0,0.0,0.0,2.19677209854126,2.1967813968658447,3.220055475594563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.427734375,0.0,350.249267578125,1895.4371337890625,0.0,1159.82080078125,0.5530033707618713,1.0,0.0,3.0,1.0,0.0
12300900,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.9309828281402588,0.327618271112442,0.2942624688148498,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.8639419674873352,0.2650170624256134,0.2509590089321136,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.948762059211731,0.3436073660850525,0.2404993623495102,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.8187131881713867,0.2234752029180526,0.2119054943323135,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9567565917969,0.7729335427284241,0.1879954189062118,0.8474641442298889,285.9569702148437,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4789733886719,285.9577941894531,1.0,0.4128701686859131,1.0,1.0,0.0,1.0,-2.214787006378174,2.214783191680908,3.939022008125903e-06,1.7061188220977783,0.8265060782432556,0.8265060782432556,0.0,72.38658905029297,94.0,19598.931640625,-0.0,893.1337280273438,1.0,283.1499938964844,285.25738525390625,290.7250366210937,292.04803466796875,293.1499938964844,293.1499938964844,283.1499938964844,16599.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426041722297668,1.0,0.0,0.0,2.22326397895813,2.223273277282715,3.298187891687121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.34765625,0.0,361.2628479003906,1895.4371337890625,0.0,1190.6107177734375,0.5588335990905762,1.0,0.0,3.0,1.0,0.0
