time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300960,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632263183594,0.9251447916030884,0.3301564455032348,0.296596884727478,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631652832031,0.8597511649131775,0.2674445509910583,0.2533149421215057,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.9415066838264464,0.3448790609836578,0.2413743585348129,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.8150631189346313,0.2256457060575485,0.2140232324600219,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.7690863609313965,0.1896760910749435,0.8553184270858765,285.9632263183594,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4806823730469,285.9640808105469,1.0,0.4173714816570282,1.0,1.0,0.0,1.0,-2.2334492206573486,2.233445405960083,4.005441041954327e-06,1.72059965133667,0.8333286046981812,0.8333286046981812,0.0,74.90119934082031,97.0,19814.33984375,-0.0,920.8334350585938,1.0,283.1499938964844,285.25555419921875,290.73297119140625,292.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,16605.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469403505325317,1.0,0.0,0.0,2.2495596408843994,2.2495691776275635,3.376668189503107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.37060546875,0.0,372.4415588378906,1895.4371337890625,0.0,1219.841796875,0.5646346807479858,1.0,0.0,3.0,1.0,0.0
12301020,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.9170148968696594,0.3352631330490112,0.3012745082378387,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.854167103767395,0.2723561525344848,0.2580544352531433,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.930618941783905,0.3477491736412048,0.2433861047029495,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.8101251721382141,0.2300318032503128,0.218275785446167,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.7639379501342773,0.1930878907442093,0.8711367845535278,285.9768981933594,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48419189453125,285.9778137207031,1.0,0.4259289503097534,1.0,1.0,0.0,1.0,-2.27128529548645,2.2712810039520264,4.141922545386478e-06,1.749962329864502,0.8471146821975708,0.8471146821975708,0.0,79.37459564208984,100.0,20250.376953125,-0.0,975.8905639648438,1.0,283.1499938964844,285.2531433105469,290.7500305175781,292.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,16623.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550139784812927,1.0,0.0,0.0,2.3015029430389404,2.3015129566192627,3.5344061188880005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.1005859375,0.0,395.2625122070313,1895.4371337890625,0.0,1275.441650390625,0.5761328935623169,1.0,0.0,3.0,1.0,0.0
12301080,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.9170148968696594,0.3352631330490112,0.3012745082378387,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.854167103767395,0.2723561525344848,0.2580544352531433,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.930618941783905,0.3477491736412048,0.2433861047029495,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.8101251721382141,0.2300318032503128,0.218275785446167,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.7639379501342773,0.1930878907442093,0.8711367845535278,285.9768981933594,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48419189453125,285.9778137207031,1.0,0.4259289503097534,1.0,1.0,0.0,1.0,-2.27128529548645,2.2712810039520264,4.141922545386478e-06,1.749962329864502,0.8471146821975708,0.8471146821975708,0.0,79.37459564208984,100.0,20250.376953125,-0.0,975.8905639648438,1.0,283.1499938964844,285.2531433105469,290.7500305175781,292.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,16623.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550139784812927,1.0,0.0,0.0,2.3015029430389404,2.3015129566192627,3.5344061188880005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.1005859375,0.0,395.2625122070313,1895.4371337890625,0.0,1275.441650390625,0.5761328935623169,1.0,0.0,3.0,1.0,0.0
12301140,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.9121679067611694,0.3404004275798797,0.3059598803520202,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8511290550231934,0.2773510813713074,0.2628479599952698,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9232900738716124,0.3508961796760559,0.245611235499382,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8074564337730408,0.2344845384359359,0.2225668430328369,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.7611197233200073,0.1965709924697876,0.8871639370918274,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.48760986328125,285.9931030273437,1.0,0.4340490698814392,1.0,1.0,0.0,1.0,-2.3097496032714844,2.3097453117370605,4.28317025580327e-06,1.7798188924789429,0.8611206412315369,0.8611206412315369,0.0,83.27921295166016,103.0,20693.0546875,-0.0,1031.072021484375,1.0,283.1499938964844,285.2524108886719,290.7695617675781,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16644.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626520156860352,1.0,0.0,0.0,2.352430582046509,2.35244083404541,3.692555310408352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.0029296875,0.0,418.6034851074219,1895.4371337890625,0.0,1329.4044189453125,0.5874518156051636,1.0,0.0,3.0,1.0,0.0
12301200,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.9121679067611694,0.3404004275798797,0.3059598803520202,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8511290550231934,0.2773510813713074,0.2628479599952698,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9232900738716124,0.3508961796760559,0.245611235499382,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8074564337730408,0.2344845384359359,0.2225668430328369,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.7611197233200073,0.1965709924697876,0.8871639370918274,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.48760986328125,285.9931030273437,1.0,0.4340490698814392,1.0,1.0,0.0,1.0,-2.3097496032714844,2.3097453117370605,4.28317025580327e-06,1.7798188924789429,0.8611206412315369,0.8611206412315369,0.0,83.27921295166016,103.0,20693.0546875,-0.0,1031.072021484375,1.0,283.1499938964844,285.2524108886719,290.7695617675781,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16644.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626520156860352,1.0,0.0,0.0,2.352430582046509,2.35244083404541,3.692555310408352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.0029296875,0.0,418.6034851074219,1895.4371337890625,0.0,1329.4044189453125,0.5874518156051636,1.0,0.0,3.0,1.0,0.0
12301260,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.9093173146247864,0.3439253568649292,0.3092506527900696,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.8494025468826294,0.2807994186878204,0.2662404775619507,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.918790876865387,0.3530689179897308,0.2472162246704101,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.8059165477752686,0.2375305145978927,0.225587248802185,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7594758868217468,0.1989156156778335,0.898373544216156,286.0036926269531,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4882202148437,286.0046691894531,1.0,0.4396845400333404,1.0,1.0,0.0,1.0,-2.3368031978607178,2.336798906326294,4.384062776807696e-06,1.8008452653884888,0.8713420629501343,0.8713420629501343,0.0,85.9835433959961,103.0,21011.5078125,-0.0,1070.725341796875,1.0,283.1499938964844,285.25262451171875,290.7852478027344,292.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,16663.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679581999778748,1.0,0.0,0.0,2.388397455215454,2.3884079456329346,3.806330823863391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.2314453125,0.0,435.6792297363281,1895.4371337890625,0.0,1367.6466064453125,0.5954713821411133,1.0,0.0,3.0,1.0,0.0
12301320,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.9080644249916076,0.3452306091785431,0.3104766309261322,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.8485881686210632,0.2820750474929809,0.2675052583217621,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.9169082045555116,0.3538585007190704,0.2478072494268417,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.8051503896713257,0.2386459708213806,0.226704254746437,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.7586791515350342,0.1997548788785934,0.902449071407318,286.00811767578125,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.48779296875,286.0090637207031,1.0,0.441816121339798,1.0,1.0,0.0,1.0,-2.34674334526062,2.3467390537261963,4.421449375513475e-06,1.808574080467224,0.8753434419631958,0.8753434419631958,0.0,87.06906127929688,106.0,21133.0859375,-0.0,1085.8731689453125,1.0,283.1499938964844,285.2526550292969,290.7918395996094,292.2036437988281,293.1499938964844,293.1499938964844,283.1499938964844,16671.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699489951133728,1.0,0.0,0.0,2.4022130966186523,2.402223825454712,3.850493897061824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.7734375,0.0,442.3719787597656,1895.4371337890625,0.0,1382.1502685546875,0.5985575914382935,1.0,0.0,3.0,1.0,0.0
12301380,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.9032382369041444,0.3496608734130859,0.3146214187145233,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8452200889587402,0.286390483379364,0.2717712223529815,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9098907709121704,0.3564861416816711,0.2497672736644745,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.8018550872802734,0.2423690557479858,0.2304236739873886,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.7552797794342041,0.2024679780006408,0.9156298637390136,286.02313232421875,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4840087890625,286.0240173339844,1.0,0.4491068124771118,1.0,1.0,0.0,1.0,-2.379507780075073,2.3795032501220703,4.545834144664696e-06,1.834035396575928,0.8897563219070435,0.8897563219070435,0.0,91.04336547851562,109.0,21554.998046875,-0.0,1138.2364501953125,1.0,283.1499938964844,285.2522888183594,290.81805419921875,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,16704.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767200231552124,1.0,0.0,0.0,2.4506521224975586,2.4506630897521973,4.0073447848953947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.92041015625,0.0,466.4290466308594,1895.4371337890625,0.0,1432.0997314453125,0.6094011664390564,1.0,0.0,3.0,1.0,0.0
12301440,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.9032382369041444,0.3496608734130859,0.3146214187145233,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8452200889587402,0.286390483379364,0.2717712223529815,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9098907709121704,0.3564861416816711,0.2497672736644745,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.8018550872802734,0.2423690557479858,0.2304236739873886,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.7552797794342041,0.2024679780006408,0.9156298637390136,286.02313232421875,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4840087890625,286.0240173339844,1.0,0.4491068124771118,1.0,1.0,0.0,1.0,-2.379507780075073,2.3795032501220703,4.545834144664696e-06,1.834035396575928,0.8897563219070435,0.8897563219070435,0.0,91.04336547851562,109.0,21554.998046875,-0.0,1138.2364501953125,1.0,283.1499938964844,285.2522888183594,290.81805419921875,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,16704.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767200231552124,1.0,0.0,0.0,2.4506521224975586,2.4506630897521973,4.0073447848953947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.92041015625,0.0,466.4290466308594,1895.4371337890625,0.0,1432.0997314453125,0.6094011664390564,1.0,0.0,3.0,1.0,0.0
12301500,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.9008901715278624,0.35177743434906,0.3165928423404693,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.8435004949569702,0.2884459793567657,0.2737932503223419,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.9065312147140504,0.3577235341072082,0.250684529542923,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.8001237511634827,0.2441164404153823,0.2321608513593673,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.7534824013710022,0.2036953568458557,0.921571671962738,286.03045654296875,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4813232421875,286.03131103515625,1.0,0.4525641500949859,1.0,1.0,0.0,1.0,-2.3946335315704346,2.394629001617432,4.603849902196089e-06,1.8457809686660769,0.8970382213592529,0.8970382213592529,0.0,93.0257339477539,109.0,21760.833984375,-0.0,1163.4588623046875,1.0,283.1499938964844,285.2520751953125,290.83282470703125,292.2808532714844,293.1499938964844,293.1499938964844,283.1499938964844,16722.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799126863479614,1.0,0.0,0.0,2.474285125732422,2.4742960929870605,4.085007390131068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.72900390625,0.0,478.5032653808594,1895.4371337890625,0.0,1455.9776611328125,0.6147040724754333,1.0,0.0,3.0,1.0,0.0
12301560,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.8986473083496094,0.3538466393947601,0.3185165822505951,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.841862678527832,0.290455549955368,0.2757650911808014,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.9034124612808228,0.3589289486408233,0.2515752613544464,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.7984512448310852,0.2458107620477676,0.2338407784700393,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.7517285346984863,0.2048606127500534,0.9271994233131408,286.0378723144531,284.95001220703125,295.0516662597656,287.8171081542969,295.04998779296875,297.4783935546875,286.0387268066406,1.0,0.4559087753295898,1.0,1.0,0.0,1.0,-2.4091668128967285,2.4091622829437256,4.659942987927934e-06,1.857060790061951,0.9043735265731812,0.9043735265731812,0.0,94.97708892822266,112.0,21964.8671875,-0.0,1188.1575927734375,1.0,283.1499938964844,285.2520446777344,290.84869384765625,292.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,16741.244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829970479011536,1.0,0.0,0.0,2.497497797012329,2.497509002685547,4.162014590747276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.775390625,0.0,490.5804748535156,1895.4371337890625,0.0,1479.2398681640625,0.6229204535484314,1.0,0.0,3.0,1.0,0.0
12301620,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.894380509853363,0.3578168749809265,0.3222279548645019,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8387722969055176,0.2943432331085205,0.2795884311199188,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8976314067840576,0.3612198531627655,0.2532823085784912,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7952435612678528,0.2490576058626175,0.2370678335428238,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.7483347654342651,0.2070343643426895,0.9377450942993164,286.0368957519531,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4715270996094,286.0372009277344,1.0,0.4623335003852844,1.0,1.0,0.0,1.0,-2.43681263923645,2.436807870864868,4.767603968502954e-06,1.8785091638565063,0.9188494682312012,0.9188494682312012,0.0,98.8227310180664,115.0,22418.7734375,-0.0,1236.45361328125,1.0,283.1499938964844,285.23175048828125,290.8854064941406,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17228.275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893327832221985,1.0,0.0,0.0,2.575342893600464,2.57535457611084,4.425511406225269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.17529296875,0.0,534.8740234375,1895.4371337890625,0.0,1527.607666015625,0.6414958238601685,1.0,0.0,3.0,1.0,0.0
12301680,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.894380509853363,0.3578168749809265,0.3222279548645019,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8387722969055176,0.2943432331085205,0.2795884311199188,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8976314067840576,0.3612198531627655,0.2532823085784912,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7952435612678528,0.2490576058626175,0.2370678335428238,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.7483347654342651,0.2070343643426895,0.9377450942993164,286.0368957519531,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4715270996094,286.0372009277344,1.0,0.4623335003852844,1.0,1.0,0.0,1.0,-2.43681263923645,2.436807870864868,4.767603968502954e-06,1.8785091638565063,0.9188494682312012,0.9188494682312012,0.0,98.8227310180664,115.0,22418.7734375,-0.0,1236.45361328125,1.0,283.1499938964844,285.23175048828125,290.8854064941406,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17228.275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893327832221985,1.0,0.0,0.0,2.575342893600464,2.57535457611084,4.425511406225269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.17529296875,0.0,534.8740234375,1895.4371337890625,0.0,1527.607666015625,0.6414958238601685,1.0,0.0,3.0,1.0,0.0
12301740,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8903653025627136,0.3615595400333404,0.3257280886173248,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8359014391899109,0.2980574667453766,0.2832396030426025,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8922032117843628,0.3633469343185425,0.2548711597919464,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7922017574310303,0.2521176934242248,0.2401092201471328,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7450750470161438,0.2090021818876266,0.947317898273468,286.0283508300781,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.02838134765625,1.0,0.4683901369571686,1.0,1.0,0.0,1.0,-2.4624693393707275,2.462464570999145,4.868632913712645e-06,1.8984019756317136,0.9331559538841248,0.9331559538841248,0.0,102.57744598388672,118.0,22884.16015625,-0.0,1282.951416015625,1.0,283.1499938964844,285.2024841308594,290.92633056640625,292.4394836425781,293.1499938964844,293.1499938964844,283.1499938964844,17933.505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958924531936646,1.0,0.0,0.0,2.6669793128967285,2.666991949081421,4.746054003135214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.2001953125,0.0,591.0594482421875,1895.4371337890625,0.0,1578.489013671875,0.6634405255317688,1.0,0.0,3.0,1.0,0.0
12301800,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8903653025627136,0.3615595400333404,0.3257280886173248,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8359014391899109,0.2980574667453766,0.2832396030426025,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8922032117843628,0.3633469343185425,0.2548711597919464,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7922017574310303,0.2521176934242248,0.2401092201471328,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7450750470161438,0.2090021818876266,0.947317898273468,286.0283508300781,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.02838134765625,1.0,0.4683901369571686,1.0,1.0,0.0,1.0,-2.4624693393707275,2.462464570999145,4.868632913712645e-06,1.8984019756317136,0.9331559538841248,0.9331559538841248,0.0,102.57744598388672,118.0,22884.16015625,-0.0,1282.951416015625,1.0,283.1499938964844,285.2024841308594,290.92633056640625,292.4394836425781,293.1499938964844,293.1499938964844,283.1499938964844,17933.505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958924531936646,1.0,0.0,0.0,2.6669793128967285,2.666991949081421,4.746054003135214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.2001953125,0.0,591.0594482421875,1895.4371337890625,0.0,1578.489013671875,0.6634405255317688,1.0,0.0,3.0,1.0,0.0
12301860,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8866137266159058,0.3651096522808075,0.3290461599826813,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.833257257938385,0.3016295433044433,0.2867473065853119,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8871282935142517,0.3653381764888763,0.2563589811325073,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.7893500328063965,0.2550235986709595,0.2429955154657364,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.7419748902320862,0.2108001857995987,0.9560814499855042,286.01629638671875,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.01617431640625,1.0,0.4741241037845611,1.0,1.0,0.0,1.0,-2.48645544052124,2.486450433731079,4.964052550349152e-06,1.9169902801513672,0.9472752809524536,0.9472752809524536,0.0,106.23884582519533,121.0,23353.91015625,-0.0,1327.864990234375,1.0,283.1499938964844,285.16912841796875,290.9698181152344,292.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,18787.939453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025901675224304,1.0,0.0,0.0,2.7669851779937744,2.766998529434204,5.10865959313378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.1630859375,0.0,657.1491088867188,1895.4371337890625,0.0,1631.2540283203125,0.6874301433563232,1.0,0.0,3.0,1.0,0.0
12301920,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8866137266159058,0.3651096522808075,0.3290461599826813,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.833257257938385,0.3016295433044433,0.2867473065853119,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8871282935142517,0.3653381764888763,0.2563589811325073,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.7893500328063965,0.2550235986709595,0.2429955154657364,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.7419748902320862,0.2108001857995987,0.9560814499855042,286.01629638671875,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.01617431640625,1.0,0.4741241037845611,1.0,1.0,0.0,1.0,-2.48645544052124,2.486450433731079,4.964052550349152e-06,1.9169902801513672,0.9472752809524536,0.9472752809524536,0.0,106.23884582519533,121.0,23353.91015625,-0.0,1327.864990234375,1.0,283.1499938964844,285.16912841796875,290.9698181152344,292.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,18787.939453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025901675224304,1.0,0.0,0.0,2.7669851779937744,2.766998529434204,5.10865959313378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.1630859375,0.0,657.1491088867188,1895.4371337890625,0.0,1631.2540283203125,0.6874301433563232,1.0,0.0,3.0,1.0,0.0
12301980,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.8831296563148499,0.3684994280338287,0.3322119116783142,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8308397531509399,0.3050879538059234,0.2901390790939331,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.8824049830436707,0.3672227561473846,0.2577661275863647,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7867013812065125,0.2578039169311523,0.2457546293735504,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7390466928482056,0.2124596089124679,0.9641805291175842,286.0033264160156,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.0032043457031,1.0,0.4795804023742676,1.0,1.0,0.0,1.0,-2.509071350097656,2.509066343307495,5.054885605204618e-06,1.934513807296753,0.9612144231796264,0.9612144231796264,0.0,109.80836486816406,124.0,23823.955078125,0.0,1371.4412841796875,1.0,283.1499938964844,285.1347045898437,291.01513671875,292.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,19744.6875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092763185501099,1.0,0.0,0.0,2.8716304302215576,2.871644735336304,5.502378144228715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.74072265625,0.0,731.6716918945312,1895.4371337890625,0.0,1684.7152099609375,0.7125564813613892,1.0,0.0,3.0,1.0,0.0
12302040,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.8831296563148499,0.3684994280338287,0.3322119116783142,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8308397531509399,0.3050879538059234,0.2901390790939331,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.8824049830436707,0.3672227561473846,0.2577661275863647,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7867013812065125,0.2578039169311523,0.2457546293735504,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7390466928482056,0.2124596089124679,0.9641805291175842,286.0033264160156,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.0032043457031,1.0,0.4795804023742676,1.0,1.0,0.0,1.0,-2.509071350097656,2.509066343307495,5.054885605204618e-06,1.934513807296753,0.9612144231796264,0.9612144231796264,0.0,109.80836486816406,124.0,23823.955078125,0.0,1371.4412841796875,1.0,283.1499938964844,285.1347045898437,291.01513671875,292.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,19744.6875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092763185501099,1.0,0.0,0.0,2.8716304302215576,2.871644735336304,5.502378144228715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.74072265625,0.0,731.6716918945312,1895.4371337890625,0.0,1684.7152099609375,0.7125564813613892,1.0,0.0,3.0,1.0,0.0
12302100,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8814902305603027,0.3701418340206146,0.3337475657463074,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8297169804573059,0.3067817986011505,0.2918001413345337,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8801757097244263,0.3681325912475586,0.2584464251995086,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.7854572534561157,0.2591543197631836,0.247094914317131,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.737650454044342,0.2132454067468643,0.968023121356964,285.9943542480469,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.44158935546875,285.9940185546875,1.0,0.4822179675102234,1.0,1.0,0.0,1.0,-2.5199570655822754,2.5199520587921143,5.098908332001884e-06,1.9429490566253664,0.9680875539779664,0.9680875539779664,0.0,111.55907440185548,124.0,24071.134765625,0.0,1392.8118896484375,1.0,283.1499938964844,285.1139831542969,291.0387268066406,292.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,20363.435546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126049399375916,1.0,0.0,0.0,2.932943344116211,2.9329581260681152,5.739851189900946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.8779296875,0.0,778.142578125,1895.4371337890625,0.0,1711.6131591796875,0.7245463132858276,1.0,0.0,3.0,1.0,0.0
12302160,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8798988461494446,0.3717535734176636,0.3352490365505218,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8286354541778564,0.3084555268287658,0.2934377789497375,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8780151009559631,0.3690246343612671,0.2591101825237274,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7842512726783752,0.2604815065860748,0.2484093755483627,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7362862229347229,0.2140053659677505,0.9717332720756532,285.99102783203125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4371643066406,285.9909362792969,1.0,0.4847998917102813,1.0,1.0,0.0,1.0,-2.5305635929107666,2.530558586120605,5.141990641277516e-06,1.9511691331863403,0.9749929904937744,0.9749929904937744,0.0,113.29273986816406,127.0,24291.822265625,0.0,1413.916259765625,1.0,283.1499938964844,285.1011047363281,291.06207275390625,292.6586608886719,293.1499938964844,293.1499938964844,283.1499938964844,20770.0390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158426642417908,1.0,0.0,0.0,2.978278875350952,2.9782943725585938,5.918669216953276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.79052734375,0.0,813.3968505859375,1895.4371337890625,0.0,1737.9530029296875,0.7381800413131714,1.0,0.0,3.0,1.0,0.0
12302220,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8768936991691589,0.374890387058258,0.3381759822368622,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8266206979751587,0.3117498457431793,0.296661764383316,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8739274740219116,0.3707617819309234,0.2604051530361175,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.781982421875,0.2630743086338043,0.250978410243988,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7336776256561279,0.215457409620285,0.978837549686432,285.980224609375,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.98016357421875,1.0,0.4898201823234558,1.0,1.0,0.0,1.0,-2.551133155822754,2.5511281490325928,5.226086614129599e-06,1.967120885848999,0.9886380434036256,0.9886380434036256,0.0,116.70394134521484,130.0,24756.349609375,0.0,1455.5172119140625,1.0,283.1499938964844,285.0692138671875,291.1105041503906,292.7347106933594,293.1499938964844,293.1499938964844,283.1499938964844,21843.98828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222434282302856,1.0,0.0,0.0,3.08540153503418,3.0854179859161377,6.352090622385731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.27099609375,0.0,901.5330810546876,1895.4371337890625,0.0,1790.5191650390625,0.7639268636703491,1.0,0.0,3.0,1.0,0.0
12302280,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8768936991691589,0.374890387058258,0.3381759822368622,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8266206979751587,0.3117498457431793,0.296661764383316,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8739274740219116,0.3707617819309234,0.2604051530361175,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.781982421875,0.2630743086338043,0.250978410243988,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7336776256561279,0.215457409620285,0.978837549686432,285.980224609375,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.98016357421875,1.0,0.4898201823234558,1.0,1.0,0.0,1.0,-2.551133155822754,2.5511281490325928,5.226086614129599e-06,1.967120885848999,0.9886380434036256,0.9886380434036256,0.0,116.70394134521484,130.0,24756.349609375,0.0,1455.5172119140625,1.0,283.1499938964844,285.0692138671875,291.1105041503906,292.7347106933594,293.1499938964844,293.1499938964844,283.1499938964844,21843.98828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222434282302856,1.0,0.0,0.0,3.08540153503418,3.0854179859161377,6.352090622385731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.27099609375,0.0,901.5330810546876,1895.4371337890625,0.0,1790.5191650390625,0.7639268636703491,1.0,0.0,3.0,1.0,0.0
12302340,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8740838170051575,0.3779222667217254,0.3410049676895141,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8247702121734619,0.3149833381175995,0.29982390999794,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8701087236404419,0.3724468648433685,0.2616607546806335,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7798734903335571,0.2655949890613556,0.2534748911857605,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7312009334564209,0.2168299257755279,0.9855627417564392,285.97125244140625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200439453125,285.9713439941406,1.0,0.4946703016757965,1.0,1.0,0.0,1.0,-2.5709214210510254,2.570916175842285,5.307684205035912e-06,1.9824885129928589,1.0,1.0,0.0,120.05368041992188,133.0,25215.662109375,0.0,1496.4141845703125,1.0,283.1499938964844,285.0397644042969,291.1602478027344,292.81182861328125,293.1499938964844,293.1499938964844,283.1499938964844,22973.45703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284694910049438,1.0,0.0,0.0,3.1912617683410645,3.191279172897339,6.795448825869244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.97802734375,0.0,994.9632568359376,1895.4371337890625,0.0,1842.260009765625,0.7893927097320557,1.0,0.0,3.0,1.0,0.0
12302400,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8740838170051575,0.3779222667217254,0.3410049676895141,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8247702121734619,0.3149833381175995,0.29982390999794,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8701087236404419,0.3724468648433685,0.2616607546806335,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7798734903335571,0.2655949890613556,0.2534748911857605,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7312009334564209,0.2168299257755279,0.9855627417564392,285.97125244140625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200439453125,285.9713439941406,1.0,0.4946703016757965,1.0,1.0,0.0,1.0,-2.5709214210510254,2.570916175842285,5.307684205035912e-06,1.9824885129928589,1.0,1.0,0.0,120.05368041992188,133.0,25215.662109375,0.0,1496.4141845703125,1.0,283.1499938964844,285.0397644042969,291.1602478027344,292.81182861328125,293.1499938964844,293.1499938964844,283.1499938964844,22973.45703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284694910049438,1.0,0.0,0.0,3.1912617683410645,3.191279172897339,6.795448825869244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.97802734375,0.0,994.9632568359376,1895.4371337890625,0.0,1842.260009765625,0.7893927097320557,1.0,0.0,3.0,1.0,0.0
12302460,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8719625473022461,0.3802823424339294,0.3432062566280365,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8233963847160339,0.3175350725650787,0.3023172318935394,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8672307729721069,0.3737669587135315,0.2626432478427887,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.778291642665863,0.2675683200359344,0.2554280161857605,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.7293047308921814,0.2178799211978912,0.9907119870185852,285.96630859375,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.41357421875,285.9665832519531,1.0,0.49844491481781,1.0,1.0,0.0,1.0,-2.5862770080566406,2.5862717628479004,5.371481165639125e-06,1.9944326877594,1.0,1.0,0.0,122.69529724121094,133.0,25576.341796875,0.0,1528.73193359375,1.0,283.1499938964844,285.0190124511719,291.2006530761719,292.8738708496094,293.1499938964844,293.1499938964844,283.1499938964844,24135.32421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333072423934937,1.0,0.0,0.0,3.272281646728516,3.272300243377685,7.144875553422025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.22705078125,0.0,1072.553955078125,1895.4371337890625,0.0,1882.8614501953125,0.8062223792076111,1.0,0.0,3.0,1.0,0.0
12302520,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8714503049850464,0.3808680772781372,0.3437494039535522,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.8230680227279663,0.3181712031364441,0.3029366433620453,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.866536021232605,0.3740971088409424,0.2628867924213409,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.7779113054275513,0.2680583596229553,0.255911260843277,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.7288427948951721,0.2181382030248642,0.991972267627716,285.9672546386719,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4120178222656,285.9676513671875,1.0,0.4993756711483001,1.0,1.0,0.0,1.0,-2.590061664581299,2.5900561809539795,5.3872672651777975e-06,1.9973782300949097,1.0,1.0,0.0,123.35042572021484,136.0,25659.279296875,0.0,1536.7684326171875,1.0,283.1499938964844,285.0166931152344,291.2105712890625,292.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,24346.76953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344647645950317,1.0,0.0,0.0,3.286583423614502,3.286602020263672,7.207465841929661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.02490234375,0.0,1086.678466796875,1895.4371337890625,0.0,1892.626220703125,0.8126412630081177,1.0,0.0,3.0,1.0,0.0
12302580,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8690052628517151,0.3837511241436004,0.3464326560497284,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.821523904800415,0.3213323950767517,0.3060189187526703,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8632164001464844,0.375734806060791,0.264100044965744,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.7761086821556091,0.2704825401306152,0.2583054006099701,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.7266125679016113,0.2194004207849502,0.9981501698493958,285.9678649902344,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4045715332031,285.9683837890625,1.0,0.5039626359939575,1.0,1.0,0.0,1.0,-2.608747720718384,2.6087422370910645,5.465569756779587e-06,2.0119311809539795,1.0,1.0,0.0,126.59353637695312,139.0,26093.67578125,0.0,1576.7987060546875,1.0,283.1499938964844,284.9991760253906,291.2613830566406,292.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,25649.765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401884198188782,1.0,0.0,0.0,3.3733832836151123,3.373402833938598,7.593196755806275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.08251953125,0.0,1175.0714111328125,1895.4371337890625,0.0,1941.1865234375,0.8338865637779236,1.0,0.0,3.0,1.0,0.0
12302640,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8690052628517151,0.3837511241436004,0.3464326560497284,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.821523904800415,0.3213323950767517,0.3060189187526703,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8632164001464844,0.375734806060791,0.264100044965744,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.7761086821556091,0.2704825401306152,0.2583054006099701,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.7266125679016113,0.2194004207849502,0.9981501698493958,285.9678649902344,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4045715332031,285.9683837890625,1.0,0.5039626359939575,1.0,1.0,0.0,1.0,-2.608747720718384,2.6087422370910645,5.465569756779587e-06,2.0119311809539795,1.0,1.0,0.0,126.59353637695312,139.0,26093.67578125,0.0,1576.7987060546875,1.0,283.1499938964844,284.9991760253906,291.2613830566406,292.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,25649.765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401884198188782,1.0,0.0,0.0,3.3733832836151123,3.373402833938598,7.593196755806275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.08251953125,0.0,1175.0714111328125,1895.4371337890625,0.0,1941.1865234375,0.8338865637779236,1.0,0.0,3.0,1.0,0.0
12302700,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.8678473830223083,0.3851688504219055,0.3477546274662018,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.8208068013191223,0.3229043185710907,0.3075521290302276,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.8616446852684021,0.3765497505664825,0.2647046446800232,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.775263249874115,0.2716816365718841,0.2594901919364929,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7255417108535767,0.2200164943933487,1.0011703968048096,285.9670715332031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4010314941406,285.9674377441406,1.0,0.5062187314033508,1.0,1.0,0.0,1.0,-2.617958068847656,2.617952585220337,5.50437380297808e-06,2.0191049575805664,1.0,1.0,0.0,128.197509765625,139.0,26318.109375,0.0,1596.74560546875,1.0,283.1499938964844,284.9886169433594,291.2872009277344,293.00506591796875,293.1499938964844,293.1499938964844,283.1499938964844,26400.546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429870367050171,1.0,0.0,0.0,3.4223973751068115,3.422417640686035,7.815453955117846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.98828125,0.0,1227.039794921875,1895.4371337890625,0.0,1965.093017578125,0.8430976867675781,1.0,0.0,3.0,1.0,0.0
12302760,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8667144775390625,0.386570930480957,0.3490583598613739,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.8201122283935547,0.3244708180427551,0.3090777099132538,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8601146340370178,0.3773624300956726,0.26530522108078,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7744407057762146,0.2728723585605621,0.2606649100780487,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7244877815246582,0.2206229120492935,1.004138469696045,285.9715576171875,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3976135253906,285.9721374511719,1.0,0.5084508061408997,1.0,1.0,0.0,1.0,-2.6270575523376465,2.627052068710327,5.542838607652811e-06,2.026188611984253,1.0,1.0,0.0,129.7952117919922,142.0,26520.626953125,0.0,1616.6358642578125,1.0,283.1499938964844,284.9854431152344,291.3126220703125,293.04266357421875,293.1499938964844,293.1499938964844,283.1499938964844,26888.771484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456940412521362,1.0,0.0,0.0,3.453897714614868,3.453918218612671,7.959984600347525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.12744140625,0.0,1261.234130859375,1895.4371337890625,0.0,1988.3160400390625,0.8536165952682495,1.0,0.0,3.0,1.0,0.0
