time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302820,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8645365834236145,0.389323741197586,0.3516252636909485,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.8187993168830872,0.3275856375694275,0.3121142387390136,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8571868538856506,0.378976434469223,0.2665015459060669,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.7728738784790039,0.275228351354599,0.262992262840271,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.722438395023346,0.2218077778816223,1.009955644607544,285.9770202636719,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.39111328125,285.9776916503906,1.0,0.5128547549247742,1.0,1.0,0.0,1.0,-2.645015478134156,2.645009756088257,5.619121566269314e-06,2.04015851020813,1.0,1.0,0.0,132.9710235595703,145.0,26941.392578125,0.0,1656.358154296875,1.0,283.1499938964844,284.9740600585937,291.36395263671875,293.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,28092.11328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510488629341125,1.0,0.0,0.0,3.53033709526062,3.53035855293274,8.316214348269568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.09423828125,0.0,1346.8399658203125,1895.4371337890625,0.0,2034.5323486328125,0.8723608255386353,1.0,0.0,3.0,1.0,0.0
12302880,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8645365834236145,0.389323741197586,0.3516252636909485,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.8187993168830872,0.3275856375694275,0.3121142387390136,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8571868538856506,0.378976434469223,0.2665015459060669,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.7728738784790039,0.275228351354599,0.262992262840271,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.722438395023346,0.2218077778816223,1.009955644607544,285.9770202636719,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.39111328125,285.9776916503906,1.0,0.5128547549247742,1.0,1.0,0.0,1.0,-2.645015478134156,2.645009756088257,5.619121566269314e-06,2.04015851020813,1.0,1.0,0.0,132.9710235595703,145.0,26941.392578125,0.0,1656.358154296875,1.0,283.1499938964844,284.9740600585937,291.36395263671875,293.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,28092.11328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510488629341125,1.0,0.0,0.0,3.53033709526062,3.53035855293274,8.316214348269568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.09423828125,0.0,1346.8399658203125,1895.4371337890625,0.0,2034.5323486328125,0.8723608255386353,1.0,0.0,3.0,1.0,0.0
12302940,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8624395728111267,0.3920046985149383,0.3541282713413238,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.817558765411377,0.3306740820407867,0.3151259422302246,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8543990850448608,0.3805724084377289,0.2676857113838196,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.7713819146156311,0.2775487601757049,0.2652859389781952,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.7204387784004211,0.2229541391134262,1.0155993700027466,285.9838256835937,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3849182128906,285.9845275878906,1.0,0.5171805620193481,1.0,1.0,0.0,1.0,-2.6626033782958984,2.662597894668579,5.694351784768514e-06,2.053846836090088,1.0,1.0,0.0,136.13189697265625,148.0,27355.572265625,0.0,1695.966064453125,1.0,283.1499938964844,284.9645080566406,291.4148864746094,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,29265.994140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562850713729858,1.0,0.0,0.0,3.6033432483673096,3.603365659713745,8.663722610435798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.82470703125,0.0,1432.136474609375,1895.4371337890625,0.0,2080.068603515625,0.890274703502655,1.0,0.0,3.0,1.0,0.0
12303000,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8624395728111267,0.3920046985149383,0.3541282713413238,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.817558765411377,0.3306740820407867,0.3151259422302246,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8543990850448608,0.3805724084377289,0.2676857113838196,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.7713819146156311,0.2775487601757049,0.2652859389781952,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.7204387784004211,0.2229541391134262,1.0155993700027466,285.9838256835937,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3849182128906,285.9845275878906,1.0,0.5171805620193481,1.0,1.0,0.0,1.0,-2.6626033782958984,2.662597894668579,5.694351784768514e-06,2.053846836090088,1.0,1.0,0.0,136.13189697265625,148.0,27355.572265625,0.0,1695.966064453125,1.0,283.1499938964844,284.9645080566406,291.4148864746094,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,29265.994140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562850713729858,1.0,0.0,0.0,3.6033432483673096,3.603365659713745,8.663722610435798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.82470703125,0.0,1432.136474609375,1895.4371337890625,0.0,2080.068603515625,0.890274703502655,1.0,0.0,3.0,1.0,0.0
12303060,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8604022860527039,0.3946101069450378,0.3565646111965179,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8163723945617676,0.3337336480617523,0.3181109726428985,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8517274856567383,0.3821466565132141,0.2688554227352142,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.769946813583374,0.279831975698471,0.2675448954105377,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.7184700965881348,0.2240612059831619,1.0210683345794678,285.9914245605469,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37896728515625,285.9921569824219,1.0,0.5214319825172424,1.0,1.0,0.0,1.0,-2.6798107624053955,2.679805040359497,5.768450137111358e-06,2.06724500656128,1.0,1.0,0.0,139.2845916748047,151.0,27762.611328125,0.0,1735.4508056640625,1.0,283.1499938964844,284.9562072753906,291.4649353027344,293.2709655761719,293.1499938964844,293.1499938964844,283.1499938964844,30419.54296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614167928695679,1.0,0.0,0.0,3.6736714839935294,3.673694610595703,9.005211722978856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.14599609375,0.0,1517.6392822265625,1895.4371337890625,0.0,2125.010986328125,0.9075394868850708,1.0,0.0,3.0,1.0,0.0
12303120,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8604022860527039,0.3946101069450378,0.3565646111965179,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8163723945617676,0.3337336480617523,0.3181109726428985,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8517274856567383,0.3821466565132141,0.2688554227352142,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.769946813583374,0.279831975698471,0.2675448954105377,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.7184700965881348,0.2240612059831619,1.0210683345794678,285.9914245605469,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37896728515625,285.9921569824219,1.0,0.5214319825172424,1.0,1.0,0.0,1.0,-2.6798107624053955,2.679805040359497,5.768450137111358e-06,2.06724500656128,1.0,1.0,0.0,139.2845916748047,151.0,27762.611328125,0.0,1735.4508056640625,1.0,283.1499938964844,284.9562072753906,291.4649353027344,293.2709655761719,293.1499938964844,293.1499938964844,283.1499938964844,30419.54296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614167928695679,1.0,0.0,0.0,3.6736714839935294,3.673694610595703,9.005211722978856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.14599609375,0.0,1517.6392822265625,1895.4371337890625,0.0,2125.010986328125,0.9075394868850708,1.0,0.0,3.0,1.0,0.0
12303180,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8584078550338745,0.3971345424652099,0.3589302003383636,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.8152256608009338,0.3367607891559601,0.3210664987564087,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.849153459072113,0.3836952745914459,0.270008236169815,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7685547471046448,0.2820759415626526,0.2697675824165344,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.7165167927742004,0.2251281291246414,1.0263596773147583,285.9994201660156,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.0001525878906,1.0,0.5256108641624451,1.0,1.0,0.0,1.0,-2.696620464324951,2.6966147422790527,5.841312940901844e-06,2.0803401470184326,1.0,1.0,0.0,142.43370056152344,139.0,28161.6328125,0.0,1774.7857666015625,1.0,283.1499938964844,284.94873046875,291.5137023925781,293.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,31558.982421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664459943771362,1.0,0.0,0.0,3.741842269897461,3.74186635017395,9.342524549538212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.87890625,0.0,1603.7037353515625,1895.4371337890625,0.0,2169.34423828125,0.9242802262306212,1.0,0.0,3.0,1.0,0.0
12303240,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8584078550338745,0.3971345424652099,0.3589302003383636,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.8152256608009338,0.3367607891559601,0.3210664987564087,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.849153459072113,0.3836952745914459,0.270008236169815,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7685547471046448,0.2820759415626526,0.2697675824165344,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.7165167927742004,0.2251281291246414,1.0263596773147583,285.9994201660156,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.0001525878906,1.0,0.5256108641624451,1.0,1.0,0.0,1.0,-2.696620464324951,2.6966147422790527,5.841312940901844e-06,2.0803401470184326,1.0,1.0,0.0,142.43370056152344,139.0,28161.6328125,0.0,1774.7857666015625,1.0,283.1499938964844,284.94873046875,291.5137023925781,293.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,31558.982421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664459943771362,1.0,0.0,0.0,3.741842269897461,3.74186635017395,9.342524549538212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.87890625,0.0,1603.7037353515625,1895.4371337890625,0.0,2169.34423828125,0.9242802262306212,1.0,0.0,3.0,1.0,0.0
12303300,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8608099818229675,0.3983668088912964,0.3600002825260162,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8177610635757446,0.3382620811462402,0.322441965341568,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.851173460483551,0.384460300207138,0.270511269569397,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.7709432244300842,0.283183753490448,0.2707744240760803,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7182658910751343,0.2256477177143097,1.0285091400146484,286.0010986328125,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.37042236328125,286.0015563964844,1.0,0.525741696357727,1.0,1.0,0.0,1.0,-2.7039594650268555,2.703953742980957,5.87333715884597e-06,2.086090326309204,1.0,1.0,0.0,141.66502380371094,139.0,28359.583984375,0.0,1782.2154541015625,1.0,283.1499938964844,284.9419860839844,291.5376281738281,293.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,32258.212890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689364552497864,1.0,0.0,0.0,3.7830679416656494,3.783092498779297,9.549520427754032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.431640625,0.0,1657.2962646484375,1895.4371337890625,0.0,2191.3994140625,0.9315973520278932,1.0,0.0,3.0,1.0,0.0
12303360,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8653205633163452,0.3995893895626068,0.3610035479068756,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.8221478462219238,0.3397631049156189,0.3237582147121429,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8552391529083252,0.385228157043457,0.2709720134735107,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.7752451300621033,0.2842905819416046,0.2717215120792389,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.7216306924819946,0.2261671274900436,1.030379295349121,286.00640869140625,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3677978515625,286.00701904296875,1.0,0.5250949263572693,1.0,1.0,0.0,1.0,-2.7106869220733643,2.7106809616088867,5.902736120333429e-06,2.09134578704834,1.0,1.0,0.0,139.51596069335938,127.0,28532.17578125,0.0,1782.3790283203125,1.0,283.1499938964844,284.9408569335937,291.5604553222656,293.4150085449219,293.1499938964844,293.1499938964844,283.1499938964844,32684.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713261246681213,1.0,0.0,0.0,3.807960748672485,3.807985782623291,9.675605951997568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.7919921875,0.0,1690.2274169921875,1895.4371337890625,0.0,2212.623779296875,0.9405230283737184,1.0,0.0,3.0,1.0,0.0
12303420,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8789072632789612,0.4019995331764221,0.3628952503204345,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8347408175468445,0.3427644670009613,0.3262981474399566,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8678237199783325,0.3867693841457367,0.2718306183815002,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.7879524827003479,0.286503404378891,0.2735220193862915,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.731584906578064,0.2272106409072876,1.0336933135986328,286.0120544433594,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36279296875,286.0126342773437,1.0,0.5221633911132812,1.0,1.0,0.0,1.0,-2.723191738128662,2.723185777664185,5.957578650850337e-06,2.101114511489868,1.0,1.0,0.0,132.80044555664062,115.0,28881.59765625,0.0,1770.032470703125,1.0,283.1499938964844,284.9324035644531,291.60467529296875,293.48150634765625,293.1499938964844,293.1499938964844,283.04998779296875,33808.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759386897087097,1.0,0.0,0.0,3.872902393341065,3.872928142547608,1.000844008558488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.07421875,0.0,1778.1873779296875,1895.4371337890625,0.0,2253.75390625,0.9554765224456788,1.0,0.0,3.0,1.0,0.0
12303480,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8789072632789612,0.4019995331764221,0.3628952503204345,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8347408175468445,0.3427644670009613,0.3262981474399566,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8678237199783325,0.3867693841457367,0.2718306183815002,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.7879524827003479,0.286503404378891,0.2735220193862915,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.731584906578064,0.2272106409072876,1.0336933135986328,286.0120544433594,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36279296875,286.0126342773437,1.0,0.5221633911132812,1.0,1.0,0.0,1.0,-2.723191738128662,2.723185777664185,5.957578650850337e-06,2.101114511489868,1.0,1.0,0.0,132.80044555664062,115.0,28881.59765625,0.0,1770.032470703125,1.0,283.1499938964844,284.9324035644531,291.60467529296875,293.48150634765625,293.1499938964844,293.1499938964844,283.04998779296875,33808.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759386897087097,1.0,0.0,0.0,3.872902393341065,3.872928142547608,1.000844008558488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.07421875,0.0,1778.1873779296875,1895.4371337890625,0.0,2253.75390625,0.9554765224456788,1.0,0.0,3.0,1.0,0.0
12303540,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8976197242736816,0.4039486646652221,0.3644251823425293,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8519713282585144,0.3455049693584442,0.3286016285419464,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8855619430541992,0.3879814445972442,0.2724850475788116,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8051947355270386,0.2884922623634338,0.2751095592975616,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.7453110218048096,0.2280756831169128,1.0361474752426147,285.9440002441406,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35479736328125,285.9439392089844,1.0,0.5176780223846436,1.0,1.0,0.0,1.0,-2.733445644378662,2.733439683914185,6.002826921758242e-06,2.109166622161865,1.0,1.0,0.0,124.09730529785156,103.0,29410.0234375,0.0,1744.9052734375,1.0,283.0521240234375,284.8432922363281,291.6639709472656,293.5868225097656,293.1499938964844,293.1499938964844,282.75,34748.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853303551673889,1.0,0.0,0.0,3.92638897895813,3.926415681838989,1.0286790939062485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.41796875,0.0,1852.8826904296875,1895.4371337890625,0.0,2338.127685546875,0.9665327668190002,1.0,0.0,3.0,1.0,0.0
12303600,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8976197242736816,0.4039486646652221,0.3644251823425293,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8519713282585144,0.3455049693584442,0.3286016285419464,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8855619430541992,0.3879814445972442,0.2724850475788116,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8051947355270386,0.2884922623634338,0.2751095592975616,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.7453110218048096,0.2280756831169128,1.0361474752426147,285.9440002441406,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35479736328125,285.9439392089844,1.0,0.5176780223846436,1.0,1.0,0.0,1.0,-2.733445644378662,2.733439683914185,6.002826921758242e-06,2.109166622161865,1.0,1.0,0.0,124.09730529785156,103.0,29410.0234375,0.0,1744.9052734375,1.0,283.0521240234375,284.8432922363281,291.6639709472656,293.5868225097656,293.1499938964844,293.1499938964844,282.75,34748.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853303551673889,1.0,0.0,0.0,3.92638897895813,3.926415681838989,1.0286790939062485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.41796875,0.0,1852.8826904296875,1895.4371337890625,0.0,2338.127685546875,0.9665327668190002,1.0,0.0,3.0,1.0,0.0
12303660,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.9177405834197998,0.4046068489551544,0.3650268912315368,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8702573180198669,0.3472377955913543,0.3301275968551636,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.9040416479110718,0.3881926238536834,0.2725979387760162,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.8218300342559814,0.2896518111228943,0.276068776845932,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7599024772644043,0.2283393442630767,1.0365562438964844,285.7294006347656,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.33990478515625,285.7272644042969,1.0,0.5127206444740295,1.0,1.0,0.0,1.0,-2.737790107727051,2.737784147262573,6.022265097271884e-06,2.112679481506348,1.0,1.0,0.0,115.8488540649414,103.0,30266.53515625,0.0,1712.9036865234375,1.0,282.7598876953125,284.5944519042969,291.74041748046875,293.7532043457031,293.1499938964844,293.1499938964844,282.75,35204.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030386567115784,1.0,0.0,0.0,3.952077865600586,3.952104568481445,1.042183612298686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.3251953125,0.0,1889.4891357421875,1895.4371337890625,0.0,2499.23974609375,0.9726445078849792,1.0,0.0,3.0,1.0,0.0
12303720,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.9207919239997864,0.4046672284603119,0.3650261759757995,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249450683594,0.8729133009910583,0.3474452495574951,0.3302764892578125,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.724853515625,0.9067581295967102,0.3881884515285492,0.2725586593151092,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.8241098523139954,0.2897826433181762,0.2761474251747131,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.7620229721069336,0.2283490449190139,1.0363982915878296,285.7248229980469,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3376770019531,285.7236328125,1.0,0.5119680166244507,1.0,1.0,0.0,1.0,-2.737826108932495,2.7378199100494385,6.0224429034860805e-06,2.1127166748046875,1.0,1.0,0.0,114.71924591064452,91.0,30291.642578125,0.0,1707.6839599609375,1.0,282.7561950683594,284.5894470214844,291.736083984375,293.7438659667969,293.1499938964844,293.1499938964844,282.45001220703125,35252.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039535284042358,1.0,0.0,0.0,3.9547603130340576,3.954787254333496,1.0435988997414825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.79931640625,0.0,1893.33935546875,1895.4371337890625,0.0,2507.626220703125,0.9732826352119446,1.0,0.0,3.0,1.0,0.0
12303780,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.94888573884964,0.4044474363327026,0.3646467924118042,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.8976998925209045,0.3486649394035339,0.3311959505081177,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.9338605403900146,0.3875426948070526,0.2719579637050628,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8451492786407471,0.2904219925403595,0.2765088379383087,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7819671630859375,0.2280343174934387,1.0337971448898315,285.4969177246094,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3147888183594,285.4955749511719,1.0,0.5051020979881287,1.0,1.0,0.0,1.0,-2.735067129135132,2.7350611686706543,6.0105389820819255e-06,2.110694646835327,1.0,1.0,0.0,105.07171630859376,79.0,31092.146484375,0.0,1658.6060791015625,1.0,282.4561462402344,284.32977294921875,291.7635498046875,293.8308410644531,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199712634086609,1.0,0.0,0.0,3.971668958663941,3.971696138381958,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.79443359375,0.0,1917.728271484375,1895.4371337890625,0.0,2655.302978515625,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303840,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.94888573884964,0.4044474363327026,0.3646467924118042,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.8976998925209045,0.3486649394035339,0.3311959505081177,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.9338605403900146,0.3875426948070526,0.2719579637050628,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8451492786407471,0.2904219925403595,0.2765088379383087,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7819671630859375,0.2280343174934387,1.0337971448898315,285.4969177246094,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3147888183594,285.4955749511719,1.0,0.5051020979881287,1.0,1.0,0.0,1.0,-2.735067129135132,2.7350611686706543,6.0105389820819255e-06,2.110694646835327,1.0,1.0,0.0,105.07171630859376,79.0,31092.146484375,0.0,1658.6060791015625,1.0,282.4561462402344,284.32977294921875,291.7635498046875,293.8308410644531,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199712634086609,1.0,0.0,0.0,3.971668958663941,3.971696138381958,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.79443359375,0.0,1917.728271484375,1895.4371337890625,0.0,2655.302978515625,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303900,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33856201171875,0.9643641114234924,0.4041778147220611,0.3643091917037964,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.9129499197006226,0.3491292297840118,0.3315047323703766,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.9499128460884094,0.387068510055542,0.2715400159358978,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404846191406,0.8579674959182739,0.2906059622764587,0.2765465974807739,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.7939924001693726,0.2277474254369735,1.031838297843933,285.3385314941406,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3031921386719,285.32861328125,1.0,0.5013150572776794,1.0,1.0,0.0,1.0,-2.7322232723236084,2.732217311859131,5.998108463245444e-06,2.1085293292999268,1.0,1.0,0.0,100.03672790527344,79.0,31898.58984375,0.0,1630.9918212890625,1.0,282.1933288574219,284.1283874511719,291.8028869628906,293.9696044921875,293.1499938964844,293.1499938964844,282.1499938964844,35656.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294313549995422,1.0,0.0,0.0,3.977349281311035,3.9773764610290527,1.0555546623436385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.859375,0.0,1925.968505859375,1895.4371337890625,0.0,2743.152587890625,0.9786559343338012,1.0,0.0,3.0,1.0,0.0
12303960,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.97975891828537,0.403814822435379,0.3637844324111938,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.9313291907310486,0.3495099246501922,0.331672728061676,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.9664856791496276,0.3865107297897339,0.2710043489933014,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.872584342956543,0.2907118499279022,0.276459276676178,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.8073299527168274,0.2273861020803451,1.0293550491333008,285.2921142578125,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.29132080078125,285.2911071777344,1.0,0.4973049759864807,1.0,1.0,0.0,1.0,-2.728062868118286,2.7280569076538086,5.979899469821248e-06,2.105339288711548,1.0,1.0,0.0,94.96382904052734,82.0,32034.421875,0.0,1601.3614501953125,1.0,282.1555480957031,284.0805358886719,291.7840881347656,293.90673828125,293.1499938964844,293.1499938964844,281.8500061035156,35735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327558636665344,1.0,0.0,0.0,3.9817299842834473,3.981757164001465,1.0578811497907736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.89404296875,0.0,1932.33935546875,1895.4371337890625,0.0,2774.114990234375,0.97969788312912,1.0,0.0,3.0,1.0,0.0
12304020,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9931001663208008,0.4029132723808288,0.3628797829151153,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.950182318687439,0.3501278460025787,0.3321336507797241,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9811057448387146,0.3852747976779938,0.2700535655021667,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8878788948059082,0.2907919585704803,0.2764096260070801,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8196699619293213,0.2265426814556121,1.0249661207199097,285.0945739746094,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.0934753417969,1.0,0.4935016334056854,1.0,1.0,0.0,1.0,-2.7210519313812256,2.721045970916748,5.949198566668201e-06,2.099926710128784,1.0,1.0,0.0,90.2505874633789,100.0,32998.734375,0.0,1569.424072265625,1.0,281.85601806640625,283.8360595703125,291.8081970214844,293.9887084960937,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444663882255554,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.54150390625,0.0,1941.0595703125,1895.4371337890625,0.0,2883.471435546875,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304080,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9931001663208008,0.4029132723808288,0.3628797829151153,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.950182318687439,0.3501278460025787,0.3321336507797241,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9811057448387146,0.3852747976779938,0.2700535655021667,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8878788948059082,0.2907919585704803,0.2764096260070801,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8196699619293213,0.2265426814556121,1.0249661207199097,285.0945739746094,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.0934753417969,1.0,0.4935016334056854,1.0,1.0,0.0,1.0,-2.7210519313812256,2.721045970916748,5.949198566668201e-06,2.099926710128784,1.0,1.0,0.0,90.2505874633789,100.0,32998.734375,0.0,1569.424072265625,1.0,281.85601806640625,283.8360595703125,291.8081970214844,293.9887084960937,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444663882255554,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.54150390625,0.0,1941.0595703125,1895.4371337890625,0.0,2883.471435546875,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304140,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9772777557373048,0.4016577005386352,0.3620236814022064,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9311917424201964,0.3504871428012848,0.3327255547046661,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9631614089012146,0.3837926983833313,0.2692099213600158,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.871597945690155,0.2906371355056762,0.2765119075775146,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8042318820953369,0.2254910618066787,1.021405577659607,284.8992614746094,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.89825439453125,1.0,0.4963593184947967,1.0,1.0,0.0,1.0,-2.7155628204345703,2.7155568599700928,5.925195637246361e-06,2.095678806304932,0.9987955689430236,0.9987955689430236,0.0,94.83904266357422,118.0,34018.15234375,0.0,1582.8577880859375,1.0,281.5559997558594,283.5955810546875,291.8330993652344,294.0744934082031,293.1499938964844,293.1499938964844,281.25,35940.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560844659805298,1.0,0.0,0.0,3.990381956100464,3.990409374237061,1.0624835340422578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.91748046875,0.0,1945.369140625,1895.4371337890625,0.0,2992.28857421875,0.9817813634872437,1.0,0.0,3.0,1.0,0.0
12304200,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9772777557373048,0.4016577005386352,0.3620236814022064,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9311917424201964,0.3504871428012848,0.3327255547046661,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9631614089012146,0.3837926983833313,0.2692099213600158,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.871597945690155,0.2906371355056762,0.2765119075775146,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8042318820953369,0.2254910618066787,1.021405577659607,284.8992614746094,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.89825439453125,1.0,0.4963593184947967,1.0,1.0,0.0,1.0,-2.7155628204345703,2.7155568599700928,5.925195637246361e-06,2.095678806304932,0.9987955689430236,0.9987955689430236,0.0,94.83904266357422,118.0,34018.15234375,0.0,1582.8577880859375,1.0,281.5559997558594,283.5955810546875,291.8330993652344,294.0744934082031,293.1499938964844,293.1499938964844,281.25,35940.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560844659805298,1.0,0.0,0.0,3.990381956100464,3.990409374237061,1.0624835340422578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.91748046875,0.0,1945.369140625,1895.4371337890625,0.0,2992.28857421875,0.9817813634872437,1.0,0.0,3.0,1.0,0.0
12304260,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9422049522399902,0.4000461995601654,0.3610633015632629,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8968923687934875,0.3505851626396179,0.3332973718643188,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.9258066415786744,0.3820652067661285,0.2683618366718292,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8428540229797363,0.29024338722229,0.2766149938106537,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.7755078077316284,0.2242278158664703,1.0179681777954102,284.708740234375,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245483398437,284.7076721191406,1.0,0.5027994513511658,1.0,1.0,0.0,1.0,-2.710070371627808,2.71006441116333,5.901267286390066e-06,2.091447591781616,0.9939656853675842,0.9939656853675842,0.0,105.17716217041016,136.0,35105.71875,0.0,1622.7913818359375,1.0,281.2559814453125,283.3623352050781,291.8571472167969,294.1654968261719,293.1499938964844,293.1499938964844,280.95001220703125,36099.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683649897575378,1.0,0.0,0.0,3.987239122390747,3.987266540527344,1.0608105185383463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.7646484375,0.0,1942.5404052734373,1895.4371337890625,0.0,3107.47265625,0.9811598658561708,1.0,0.0,3.0,1.0,0.0
12304320,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9422049522399902,0.4000461995601654,0.3610633015632629,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8968923687934875,0.3505851626396179,0.3332973718643188,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.9258066415786744,0.3820652067661285,0.2683618366718292,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8428540229797363,0.29024338722229,0.2766149938106537,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.7755078077316284,0.2242278158664703,1.0179681777954102,284.708740234375,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245483398437,284.7076721191406,1.0,0.5027994513511658,1.0,1.0,0.0,1.0,-2.710070371627808,2.71006441116333,5.901267286390066e-06,2.091447591781616,0.9939656853675842,0.9939656853675842,0.0,105.17716217041016,136.0,35105.71875,0.0,1622.7913818359375,1.0,281.2559814453125,283.3623352050781,291.8571472167969,294.1654968261719,293.1499938964844,293.1499938964844,280.95001220703125,36099.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683649897575378,1.0,0.0,0.0,3.987239122390747,3.987266540527344,1.0608105185383463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.7646484375,0.0,1942.5404052734373,1895.4371337890625,0.0,3107.47265625,0.9811598658561708,1.0,0.0,3.0,1.0,0.0
12304380,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.902559757232666,0.398010790348053,0.3598742187023163,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170593261719,0.8643873929977417,0.3504178822040558,0.3337553739547729,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.8885555267333984,0.3800943493843078,0.2674422562122345,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172119140625,0.8142995238304138,0.2896109521389007,0.2766279280185699,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.7470119595527649,0.2227673977613449,1.0142656564712524,284.5169677734375,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2026062011719,284.515869140625,1.0,0.5112603902816772,1.0,1.0,0.0,1.0,-2.703653812408448,2.7036478519439697,5.873355348740006e-06,2.0864953994750977,0.986571192741394,0.986571192741394,0.0,118.89447784423828,154.0,36142.75390625,0.0,1676.7913818359375,1.0,280.9559936523437,283.1297607421875,291.874267578125,294.24859619140625,293.1499938964844,293.1499938964844,280.6499938964844,36277.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809196949005127,1.0,0.0,0.0,3.977584600448608,3.977611780166626,1.0556794904914568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.10205078125,0.0,1931.33984375,1895.4371337890625,0.0,3225.198974609375,0.9790799617767334,1.0,0.0,3.0,1.0,0.0
12304440,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.902559757232666,0.398010790348053,0.3598742187023163,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170593261719,0.8643873929977417,0.3504178822040558,0.3337553739547729,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.8885555267333984,0.3800943493843078,0.2674422562122345,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172119140625,0.8142995238304138,0.2896109521389007,0.2766279280185699,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.7470119595527649,0.2227673977613449,1.0142656564712524,284.5169677734375,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2026062011719,284.515869140625,1.0,0.5112603902816772,1.0,1.0,0.0,1.0,-2.703653812408448,2.7036478519439697,5.873355348740006e-06,2.0864953994750977,0.986571192741394,0.986571192741394,0.0,118.89447784423828,154.0,36142.75390625,0.0,1676.7913818359375,1.0,280.9559936523437,283.1297607421875,291.874267578125,294.24859619140625,293.1499938964844,293.1499938964844,280.6499938964844,36277.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809196949005127,1.0,0.0,0.0,3.977584600448608,3.977611780166626,1.0556794904914568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.10205078125,0.0,1931.33984375,1895.4371337890625,0.0,3225.198974609375,0.9790799617767334,1.0,0.0,3.0,1.0,0.0
12304500,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691711425781,0.8859871625900269,0.3968581259250641,0.3592222034931183,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36981201171875,0.8499203324317932,0.3502500653266907,0.3339594006538391,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3694152832031,0.872409462928772,0.3790435791015625,0.2669813632965088,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3709716796875,0.8001958131790161,0.2892200648784637,0.2766131460666656,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3730773925781,0.734489381313324,0.2219786345958709,1.0123608112335205,284.369140625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1920166015625,284.3599548339844,1.0,0.5159391164779663,1.0,1.0,0.0,1.0,-2.7002553939819336,2.700249671936035,5.858584245288512e-06,2.0838654041290283,0.9812706112861632,0.9812706112861632,0.0,126.53604888916016,154.0,37064.6875,0.0,1707.0177001953125,1.0,280.69342041015625,282.940673828125,291.9076232910156,294.388916015625,293.1499938964844,293.1499938964844,280.6499938964844,36385.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897461295127869,1.0,0.0,0.0,3.970174551010132,3.970201730728149,1.0517499049456092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.16845703125,0.0,1922.541748046875,1895.4371337890625,0.0,3307.833251953125,0.9774438738822936,1.0,0.0,3.0,1.0,0.0
12304560,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.32330322265625,0.8703393340110779,0.3955783545970917,0.3583925068378448,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233947753906,0.8365667462348938,0.3499932587146759,0.3340533375740051,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233337402344,0.8573816418647766,0.3779081106185913,0.266432523727417,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235168457031,0.786429762840271,0.2887505888938904,0.2765072286128998,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32379150390625,0.722693145275116,0.2211245894432068,1.010133981704712,284.32330322265625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.18121337890625,284.322265625,1.0,0.520771861076355,1.0,1.0,0.0,1.0,-2.695909261703491,2.6959033012390137,5.839719506184338e-06,2.0805015563964844,0.976589024066925,0.976589024066925,0.0,134.6539306640625,157.0,37121.05859375,0.0,1737.954345703125,1.0,280.65557861328125,282.8974609375,291.8837280273437,294.32061767578125,293.1499938964844,293.1499938964844,280.3500061035156,36478.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931398987770081,1.0,0.0,0.0,3.960598945617676,3.960626363754273,1.0466826552146813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.06884765625,0.0,1910.84619140625,1895.4371337890625,0.0,3339.558837890625,0.9753604531288148,1.0,0.0,3.0,1.0,0.0
12304620,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280517578125,0.8512893915176392,0.3928427398204803,0.3564361035823822,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1281433105469,0.8205704092979431,0.3493331968784332,0.3339328169822693,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.8392788767814636,0.3755209743976593,0.2651378214359283,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.7696492075920105,0.2876875400543213,0.2759983837604522,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12860107421875,0.7068498134613037,0.219320997595787,1.0043518543243408,284.1280517578125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.12677001953125,1.0,0.5261446833610535,1.0,1.0,0.0,1.0,-2.684301853179932,2.684295892715454,5.78950903218356e-06,2.071528434753418,0.963996410369873,0.963996410369873,0.0,145.603515625,145.0,38005.640625,0.0,1770.964111328125,1.0,280.35595703125,282.6661682128906,291.88482666015625,294.3797607421875,293.1499938964844,293.1499938964844,280.04998779296875,36708.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045949578285216,1.0,0.0,0.0,3.9352173805236816,3.93524432182312,1.0333102409276762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.6328125,0.0,1879.959716796875,1895.4371337890625,0.0,3446.377197265625,0.9697670936584472,1.0,0.0,3.0,1.0,0.0
