time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304680,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280517578125,0.8512893915176392,0.3928427398204803,0.3564361035823822,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1281433105469,0.8205704092979431,0.3493331968784332,0.3339328169822693,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.8392788767814636,0.3755209743976593,0.2651378214359283,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.7696492075920105,0.2876875400543213,0.2759983837604522,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12860107421875,0.7068498134613037,0.219320997595787,1.0043518543243408,284.1280517578125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.12677001953125,1.0,0.5261446833610535,1.0,1.0,0.0,1.0,-2.684301853179932,2.684295892715454,5.78950903218356e-06,2.071528434753418,0.963996410369873,0.963996410369873,0.0,145.603515625,145.0,38005.640625,0.0,1770.964111328125,1.0,280.35595703125,282.6661682128906,291.88482666015625,294.3797607421875,293.1499938964844,293.1499938964844,280.04998779296875,36708.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045949578285216,1.0,0.0,0.0,3.9352173805236816,3.93524432182312,1.0333102409276762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.6328125,0.0,1879.959716796875,1895.4371337890625,0.0,3446.377197265625,0.9697670936584472,1.0,0.0,3.0,1.0,0.0
12304740,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283752441406,0.8462302684783936,0.3899073898792267,0.3539468646049499,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.928466796875,0.8170909285545349,0.3485003113746643,0.3332806825637817,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92840576171875,0.8346014022827148,0.3729963302612304,0.263475626707077,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286499023437,0.7657425403594971,0.2864883542060852,0.2749903798103332,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9289855957031,0.7020062208175659,0.2174272388219833,0.9963948130607604,283.9283447265625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427001953125,283.9268798828125,1.0,0.5247059464454651,1.0,1.0,0.0,1.0,-2.6677610874176025,2.667755365371704,5.718277407140704e-06,2.0587146282196045,0.9487183690071106,0.9487183690071106,0.0,147.30479431152344,133.0,38876.72265625,0.0,1754.2454833984375,1.0,280.0561828613281,282.4407653808594,291.8810119628906,294.4320373535156,293.1499938964844,293.1499938964844,279.75,36980.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154619574546814,1.0,0.0,0.0,3.899913311004639,3.899940013885498,1.0148531828235718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.79345703125,0.0,1837.2322998046875,1895.4371337890625,0.0,3547.221435546875,0.9619728326797484,1.0,0.0,3.0,1.0,0.0
12304800,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283752441406,0.8462302684783936,0.3899073898792267,0.3539468646049499,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.928466796875,0.8170909285545349,0.3485003113746643,0.3332806825637817,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92840576171875,0.8346014022827148,0.3729963302612304,0.263475626707077,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286499023437,0.7657425403594971,0.2864883542060852,0.2749903798103332,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9289855957031,0.7020062208175659,0.2174272388219833,0.9963948130607604,283.9283447265625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427001953125,283.9268798828125,1.0,0.5247059464454651,1.0,1.0,0.0,1.0,-2.6677610874176025,2.667755365371704,5.718277407140704e-06,2.0587146282196045,0.9487183690071106,0.9487183690071106,0.0,147.30479431152344,133.0,38876.72265625,0.0,1754.2454833984375,1.0,280.0561828613281,282.4407653808594,291.8810119628906,294.4320373535156,293.1499938964844,293.1499938964844,279.75,36980.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154619574546814,1.0,0.0,0.0,3.899913311004639,3.899940013885498,1.0148531828235718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.79345703125,0.0,1837.2322998046875,1895.4371337890625,0.0,3547.221435546875,0.9619728326797484,1.0,0.0,3.0,1.0,0.0
12304860,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294921875,0.8483170866966248,0.3869431912899017,0.3512299656867981,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7296142578125,0.8203206062316895,0.3475740551948547,0.3323263227939605,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.72955322265625,0.8368186950683594,0.3704773783683777,0.2616602182388305,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298278808594,0.7685128450393677,0.2852495014667511,0.273729532957077,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7302551269531,0.7036247253417969,0.2155734300613403,0.9875840544700624,283.7294921875,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1268920898437,283.7276916503906,1.0,0.5197511315345764,1.0,1.0,0.0,1.0,-2.6490671634674072,2.649061679840088,5.6381968533969484e-06,2.0441808700561523,0.9314316511154176,0.9314316511154176,0.0,143.60043334960938,133.0,39657.6796875,0.0,1710.129638671875,1.0,279.7577819824219,282.21905517578125,291.8741455078125,294.478759765625,293.1499938964844,293.1499938964844,279.75,37294.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254605174064636,1.0,0.0,0.0,3.854818820953369,3.8548452854156494,9.91519414128561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.3603515625,0.0,1783.4346923828125,1895.4371337890625,0.0,3639.46337890625,0.9520159363746644,1.0,0.0,3.0,1.0,0.0
12304920,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7280578613281,0.8485048413276672,0.3868295848369598,0.3511102199554443,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281494140625,0.8205499649047852,0.3475404679775238,0.3322804272174835,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72808837890625,0.8370089530944824,0.3703800141811371,0.2615804076194763,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.72833251953125,0.7687239646911621,0.2852023839950561,0.2736717462539673,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.72869873046875,0.703783392906189,0.2155002951622009,0.9871973991394044,283.7280578613281,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1263427734375,283.7265014648437,1.0,0.519490122795105,1.0,1.0,0.0,1.0,-2.648238182067871,2.6482324600219727,5.634652552544139e-06,2.043533563613892,0.9307611584663392,0.9307611584663392,0.0,143.3708038330078,121.0,39645.83984375,0.0,1707.8909912109375,1.0,279.7566833496094,282.2181091308594,291.870849609375,294.4722900390625,293.1499938964844,293.1499938964844,279.45001220703125,37304.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254540205001832,1.0,0.0,0.0,3.852735996246338,3.852762222290039,9.90448256743548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.1923828125,0.0,1780.9410400390625,1895.4371337890625,0.0,3639.404052734375,0.95155531167984,1.0,0.0,3.0,1.0,0.0
12304980,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5346984863281,0.8544985055923462,0.3839812874794006,0.3484117090702057,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.53485107421875,0.8272866606712341,0.3465857803821563,0.3312061429023742,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5347595214844,0.8429887294769287,0.3679822087287903,0.2597825527191162,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5351257324219,0.7751340866088867,0.2839936912059784,0.2723449170589447,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.53570556640625,0.7089066505432129,0.213772639632225,0.9784946441650392,283.5346984863281,284.95001220703125,297.0520935058594,288.8285827636719,297.0522155761719,297.11285400390625,283.5324401855469,1.0,0.5128979682922363,1.0,1.0,0.0,1.0,-2.629493474960327,2.629487991333008,5.55491897102911e-06,2.0289466381073,0.912370264530182,0.912370264530182,0.0,137.15281677246094,121.0,40366.88671875,0.0,1653.020263671875,1.0,279.46075439453125,282.0035705566406,291.8668212890625,294.5224609375,293.1499938964844,293.1499938964844,279.45001220703125,37656.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343457818031312,1.0,0.0,0.0,3.798867464065552,3.798893213272095,9.629451369619346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.396484375,0.0,1718.0806884765625,1895.4371337890625,0.0,3720.9091796875,0.9396755695343018,1.0,0.0,3.0,1.0,0.0
12305040,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.530517578125,0.8554748296737671,0.3836494088172912,0.3480543494224548,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5306091308594,0.828334391117096,0.3464779555797577,0.3310552835464477,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5305480957031,0.8439563512802124,0.367698609828949,0.2595448195934295,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5307922363281,0.7761516571044922,0.2838523983955383,0.2721648216247558,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5311584472656,0.7097326517105103,0.2135649770498275,0.9773528575897216,283.530517578125,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1112976074219,283.5290832519531,1.0,0.511964738368988,1.0,1.0,0.0,1.0,-2.627008438110352,2.627002954483032,5.544376563193509e-06,2.027005672454834,0.9101893901824952,0.9101893901824952,0.0,136.24020385742188,109.0,40326.70703125,0.0,1645.4046630859375,1.0,279.4571533203125,282.0010986328125,291.8575744628906,294.50323486328125,293.1499938964844,293.1499938964844,279.1499938964844,37690.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934262216091156,1.0,0.0,0.0,3.7913143634796143,3.791339874267578,9.591198022462777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.54248046875,0.0,1709.28125,1895.4371337890625,0.0,3720.14599609375,0.9380090832710266,1.0,0.0,3.0,1.0,0.0
12305100,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3863830566406,0.8605623245239258,0.3820674419403076,0.3465301692485809,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3869323730469,0.8336372971534729,0.3459286093711853,0.3304120600223541,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3865966796875,0.8489617109298706,0.3663573563098907,0.2585204243659973,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3882141113281,0.7813478708267212,0.2831712663173675,0.2713879942893982,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.39068603515625,0.7138940095901489,0.2126102894544601,0.9723817110061646,283.3863220214844,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1041564941406,283.3762512207031,1.0,0.5076385736465454,1.0,1.0,0.0,1.0,-2.6162664890289307,2.616261005401612,5.498955033544917e-06,2.018632650375366,0.8983758687973022,0.8983758687973022,0.0,131.8813934326172,109.0,41065.859375,0.0,1610.79248046875,1.0,279.1983642578125,281.82928466796875,291.8751525878906,294.6169738769531,293.1499938964844,293.1499938964844,279.1499938964844,37923.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406261444091796,1.0,0.0,0.0,3.754626750946045,3.7546520233154297,9.40647339575662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.40087890625,0.0,1667.5181884765625,1895.4371337890625,0.0,3778.136474609375,0.9299027919769288,1.0,0.0,3.0,1.0,0.0
12305160,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380126953125,0.866367518901825,0.3804309666156769,0.3448858857154846,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33807373046875,0.8396064043045044,0.3453280329704284,0.3296736776828766,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380432128906,0.8546821475028992,0.364969938993454,0.2574212253093719,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3382263183594,0.7872171401977539,0.2824517488479614,0.2705360949039459,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3385009765625,0.7184496521949768,0.2116350829601287,0.9671793580055236,283.3380126953125,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0969543457031,283.3369445800781,1.0,0.5030126571655273,1.0,1.0,0.0,1.0,-2.6048080921173096,2.6048026084899902,5.450722255773144e-06,2.00970721244812,0.8870968222618103,0.8870968222618103,0.0,127.25171661376952,97.0,40918.6171875,0.0,1574.251708984375,1.0,279.1571044921875,281.79217529296875,291.8427734375,294.5267944335937,293.1499938964844,293.1499938964844,279.45001220703125,38147.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420322179794312,1.0,0.0,0.0,3.712907314300537,3.712932348251343,9.198594739245892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.26806640625,0.0,1620.63427734375,1895.4371337890625,0.0,3790.906982421875,0.920760452747345,1.0,0.0,3.0,1.0,0.0
12305220,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362243652344,0.8843262195587158,0.3791363537311554,0.3427644968032837,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361022949219,0.8571863770484924,0.3453939855098724,0.3289227783679962,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361633300781,0.8721309304237366,0.3637462258338928,0.2559090852737427,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357666015625,0.8043584823608398,0.2820979952812195,0.2694441676139831,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350952148437,0.731645941734314,0.2105952203273773,0.9591598510742188,283.5362548828125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5390319824219,1.0,0.4934599995613098,1.0,1.0,0.0,1.0,-2.588578939437866,2.588573694229126,5.382386916608084e-06,1.996874213218689,0.8697940707206726,0.8697940707206726,0.0,116.3639907836914,85.0,39455.8203125,0.0,1503.91015625,1.0,279.4421081542969,282.0349426269531,291.7363586425781,294.2608642578125,293.1499938964844,293.1499938964844,279.75,38210.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237703680992126,1.0,0.0,0.0,3.629731416702272,3.62975549697876,8.791080290393438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.0322265625,0.0,1527.1822509765625,1895.4371337890625,0.0,3623.911865234375,0.9022976756095886,1.0,0.0,3.0,1.0,0.0
12305280,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362243652344,0.8843262195587158,0.3791363537311554,0.3427644968032837,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361022949219,0.8571863770484924,0.3453939855098724,0.3289227783679962,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361633300781,0.8721309304237366,0.3637462258338928,0.2559090852737427,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357666015625,0.8043584823608398,0.2820979952812195,0.2694441676139831,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350952148437,0.731645941734314,0.2105952203273773,0.9591598510742188,283.5362548828125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5390319824219,1.0,0.4934599995613098,1.0,1.0,0.0,1.0,-2.588578939437866,2.588573694229126,5.382386916608084e-06,1.996874213218689,0.8697940707206726,0.8697940707206726,0.0,116.3639907836914,85.0,39455.8203125,0.0,1503.91015625,1.0,279.4421081542969,282.0349426269531,291.7363586425781,294.2608642578125,293.1499938964844,293.1499938964844,279.75,38210.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237703680992126,1.0,0.0,0.0,3.629731416702272,3.62975549697876,8.791080290393438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.0322265625,0.0,1527.1822509765625,1895.4371337890625,0.0,3623.911865234375,0.9022976756095886,1.0,0.0,3.0,1.0,0.0
12305340,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607421875,0.9133109450340272,0.3794053494930267,0.3422793745994568,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7605895996094,0.8849884867668152,0.3466911613941192,0.3294173777103424,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.8999359607696533,0.3639298677444458,0.2554785907268524,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601928710937,0.8288571238517761,0.2828562557697296,0.2694490253925323,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594299316406,0.7526468634605408,0.2105929404497146,0.9558166265487672,283.7607421875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.76397705078125,1.0,0.4842016100883484,1.0,1.0,0.0,1.0,-2.5840532779693604,2.58404803276062,5.363152467907639e-06,1.9931681156158447,0.8557159304618835,0.8557159304618835,0.0,103.88896942138672,73.0,38093.2734375,0.0,1442.8748779296875,1.0,279.7410888671875,282.2996826171875,291.7066955566406,294.1259155273437,293.1499938964844,293.1499938964844,280.04998779296875,38101.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033629298210144,1.0,0.0,0.0,3.550288438796997,3.550311803817749,8.41047608446388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.9755859375,0.0,1440.3310546875,1895.4371337890625,0.0,3434.911376953125,0.88457852602005,1.0,0.0,3.0,1.0,0.0
12305400,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607421875,0.9133109450340272,0.3794053494930267,0.3422793745994568,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7605895996094,0.8849884867668152,0.3466911613941192,0.3294173777103424,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.8999359607696533,0.3639298677444458,0.2554785907268524,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601928710937,0.8288571238517761,0.2828562557697296,0.2694490253925323,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594299316406,0.7526468634605408,0.2105929404497146,0.9558166265487672,283.7607421875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.76397705078125,1.0,0.4842016100883484,1.0,1.0,0.0,1.0,-2.5840532779693604,2.58404803276062,5.363152467907639e-06,1.9931681156158447,0.8557159304618835,0.8557159304618835,0.0,103.88896942138672,73.0,38093.2734375,0.0,1442.8748779296875,1.0,279.7410888671875,282.2996826171875,291.7066955566406,294.1259155273437,293.1499938964844,293.1499938964844,280.04998779296875,38101.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033629298210144,1.0,0.0,0.0,3.550288438796997,3.550311803817749,8.41047608446388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.9755859375,0.0,1440.3310546875,1895.4371337890625,0.0,3434.911376953125,0.88457852602005,1.0,0.0,3.0,1.0,0.0
12305460,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.9570383429527284,0.3802885711193084,0.342472642660141,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864807128906,0.9260830283164978,0.3486077189445495,0.3305860459804535,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.942639410495758,0.3648447394371032,0.2556256651878357,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8626081347465515,0.2842588126659393,0.2701240181922912,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.7840092778205872,0.2112259268760681,0.9555912613868712,283.98663330078125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.98980712890625,1.0,0.4754210710525512,1.0,1.0,0.0,1.0,-2.58640193939209,2.5863966941833496,5.372615305532236e-06,1.994835376739502,0.8446545004844666,0.8446545004844666,0.0,90.9695816040039,61.0,36834.62890625,0.0,1389.034423828125,1.0,280.0404052734375,282.5655212402344,291.6998291015625,294.0360717773437,293.1499938964844,293.1499938964844,280.3500061035156,37879.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854219913482666,1.0,0.0,0.0,3.478767871856689,3.478790521621704,8.075030564214103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.6318359375,0.0,1364.2835693359375,1895.4371337890625,0.0,3267.369873046875,0.8685715794563293,1.0,0.0,3.0,1.0,0.0
12305520,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.9570383429527284,0.3802885711193084,0.342472642660141,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864807128906,0.9260830283164978,0.3486077189445495,0.3305860459804535,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.942639410495758,0.3648447394371032,0.2556256651878357,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8626081347465515,0.2842588126659393,0.2701240181922912,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.7840092778205872,0.2112259268760681,0.9555912613868712,283.98663330078125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.98980712890625,1.0,0.4754210710525512,1.0,1.0,0.0,1.0,-2.58640193939209,2.5863966941833496,5.372615305532236e-06,1.994835376739502,0.8446545004844666,0.8446545004844666,0.0,90.9695816040039,61.0,36834.62890625,0.0,1389.034423828125,1.0,280.0404052734375,282.5655212402344,291.6998291015625,294.0360717773437,293.1499938964844,293.1499938964844,280.3500061035156,37879.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854219913482666,1.0,0.0,0.0,3.478767871856689,3.478790521621704,8.075030564214103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.6318359375,0.0,1364.2835693359375,1895.4371337890625,0.0,3267.369873046875,0.8685715794563293,1.0,0.0,3.0,1.0,0.0
12305580,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068786621094,0.9990000128746032,0.3815211653709411,0.3387343287467956,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2067565917969,0.9814257025718688,0.3508707284927368,0.3321396112442016,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068176269531,0.993112862110138,0.3661760687828064,0.2561156153678894,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063903808594,0.9125439524650574,0.2860408127307892,0.2712216079235077,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20562744140625,0.8271074295043945,0.2122489809989929,0.957395076751709,284.2069091796875,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14239501953125,284.2098388671875,1.0,0.4670196771621704,1.0,1.0,0.0,1.0,-2.591357946395874,2.5913524627685547,5.393421815824695e-06,1.9987558126449585,0.8364914655685425,0.8364914655685425,0.0,78.34832763671875,79.0,35741.40234375,0.0,1337.947509765625,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.9632568359375,293.1499938964844,293.1499938964844,280.6499938964844,37582.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702394962310791,1.0,0.0,0.0,3.4182262420654297,3.418248414993286,7.796414820404607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.84130859375,0.0,1301.3634033203125,1895.4371337890625,0.0,3125.057373046875,0.8549596667289734,1.0,0.0,3.0,1.0,0.0
12305640,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068786621094,0.9990000128746032,0.3815211653709411,0.3387343287467956,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2067565917969,0.9814257025718688,0.3508707284927368,0.3321396112442016,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068176269531,0.993112862110138,0.3661760687828064,0.2561156153678894,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063903808594,0.9125439524650574,0.2860408127307892,0.2712216079235077,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20562744140625,0.8271074295043945,0.2122489809989929,0.957395076751709,284.2069091796875,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14239501953125,284.2098388671875,1.0,0.4670196771621704,1.0,1.0,0.0,1.0,-2.591357946395874,2.5913524627685547,5.393421815824695e-06,1.9987558126449585,0.8364914655685425,0.8364914655685425,0.0,78.34832763671875,79.0,35741.40234375,0.0,1337.947509765625,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.9632568359375,293.1499938964844,293.1499938964844,280.6499938964844,37582.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702394962310791,1.0,0.0,0.0,3.4182262420654297,3.418248414993286,7.796414820404607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.84130859375,0.0,1301.3634033203125,1895.4371337890625,0.0,3125.057373046875,0.8549596667289734,1.0,0.0,3.0,1.0,0.0
12305700,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.341796875,0.9990000128746032,0.3838059306144714,0.3335371613502502,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.9866529107093812,0.3521057367324829,0.333189457654953,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417358398437,0.997504472732544,0.3672418594360351,0.2566972970962524,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397521972656,0.9189582467079164,0.2869561314582824,0.2720126211643219,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33660888671875,0.831664502620697,0.2128063738346099,0.9595248699188232,284.3420715332031,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1517333984375,284.3556823730469,1.0,0.4663207232952118,1.0,1.0,0.0,1.0,-2.587482452392578,2.587476968765259,5.376098670240026e-06,1.9951680898666384,0.8337209820747375,0.8337209820747375,0.0,77.15351104736328,79.0,34752.53515625,0.0,1329.3021240234375,1.0,280.5914306640625,283.0154113769531,291.6639709472656,293.8256530761719,293.1499938964844,293.1499938964844,280.6499938964844,37418.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608556985855103,1.0,0.0,0.0,3.392035722732544,3.3920576572418213,7.677399480598979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.95068359375,0.0,1274.52880859375,1895.4371337890625,0.0,3037.03076171875,0.8490877151489258,1.0,0.0,3.0,1.0,0.0
12305760,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147033691406,0.9990000128746032,0.3858515322208404,0.3341216146945953,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146423339844,0.9871548414230348,0.3533244132995605,0.334387719631195,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147033691406,0.9976513981819152,0.3679137825965881,0.2573042511940002,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4142761230469,0.9195757508277892,0.287968248128891,0.2729639410972595,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4135437011719,0.831993043422699,0.2134619951248169,0.9624270796775818,284.4147644042969,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.16094970703125,284.4179077148437,1.0,0.4677606225013733,1.0,1.0,0.0,1.0,-2.5945637226104736,2.5945582389831543,5.40586961506051e-06,2.000779628753662,0.8309372663497925,0.8309372663497925,0.0,77.5181884765625,97.0,34623.23046875,0.0,1340.2225341796875,1.0,280.6395568847656,283.089111328125,291.68121337890625,293.8807983398437,293.1499938964844,293.1499938964844,280.95001220703125,37248.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562325239181519,1.0,0.0,0.0,3.370001077651977,3.370022773742676,7.57797863570886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.5615234375,0.0,1252.023681640625,1895.4371337890625,0.0,2993.676513671875,0.8440513014793396,1.0,0.0,3.0,1.0,0.0
12305820,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.9990000128746032,0.3873598873615265,0.348168134689331,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.9767563343048096,0.3558976650238037,0.3368760049343109,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.9875942468643188,0.3695176541805267,0.2584433853626251,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.9071561098098756,0.2900950014591217,0.2750448286533355,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.8225193023681641,0.2148679941892624,0.9691142439842224,284.6362609863281,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17730712890625,284.6400756835937,1.0,0.4754338264465332,1.0,1.0,0.0,1.0,-2.626481294631958,2.62647557258606,5.539392077480443e-06,2.0252466201782227,0.8284722566604614,0.8284722566604614,0.0,81.63894653320312,115.0,33800.25,0.0,1400.1512451171875,1.0,280.9389343261719,283.3537292480469,291.66876220703125,293.8132629394531,293.1499938964844,293.1499938964844,281.25,36863.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843744695186615,1.0,0.0,0.0,3.33634352684021,3.33636474609375,7.427366313095263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.80224609375,0.0,1217.3123779296875,1895.4371337890625,0.0,2876.720947265625,0.8363196849822998,1.0,0.0,3.0,1.0,0.0
12305880,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.9990000128746032,0.3873598873615265,0.348168134689331,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.9767563343048096,0.3558976650238037,0.3368760049343109,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.9875942468643188,0.3695176541805267,0.2584433853626251,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.9071561098098756,0.2900950014591217,0.2750448286533355,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.8225193023681641,0.2148679941892624,0.9691142439842224,284.6362609863281,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17730712890625,284.6400756835937,1.0,0.4754338264465332,1.0,1.0,0.0,1.0,-2.626481294631958,2.62647557258606,5.539392077480443e-06,2.0252466201782227,0.8284722566604614,0.8284722566604614,0.0,81.63894653320312,115.0,33800.25,0.0,1400.1512451171875,1.0,280.9389343261719,283.3537292480469,291.66876220703125,293.8132629394531,293.1499938964844,293.1499938964844,281.25,36863.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843744695186615,1.0,0.0,0.0,3.33634352684021,3.33636474609375,7.427366313095263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.80224609375,0.0,1217.3123779296875,1895.4371337890625,0.0,2876.720947265625,0.8363196849822998,1.0,0.0,3.0,1.0,0.0
12305940,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9625661969184875,0.3872555494308471,0.3488253653049469,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9353240132331848,0.3585327565670013,0.3397799730300903,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.9479551315307616,0.3712884783744812,0.2599723637104034,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8698493838310242,0.2922522127628326,0.2775075733661651,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7896050810813904,0.2162761390209198,0.977490484714508,284.842529296875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1911926269531,284.8450927734375,1.0,0.4862100780010223,1.0,1.0,0.0,1.0,-2.645469665527344,2.6454641819000244,5.6201447478088085e-06,2.040067434310913,0.828691303730011,0.828691303730011,0.0,93.17498016357422,133.0,32874.72265625,0.0,1477.5499267578125,1.0,281.2383117675781,283.6011962890625,291.6531982421875,293.7461853027344,293.1499938964844,293.1499938964844,281.54998779296875,36467.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327130675315857,1.0,0.0,0.0,3.317901611328125,3.317922830581665,7.34548279979208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.67529296875,0.0,1197.310791015625,1895.4371337890625,0.0,2773.7158203125,0.8319178819656372,1.0,0.0,3.0,1.0,0.0
12306000,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9625661969184875,0.3872555494308471,0.3488253653049469,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9353240132331848,0.3585327565670013,0.3397799730300903,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.9479551315307616,0.3712884783744812,0.2599723637104034,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8698493838310242,0.2922522127628326,0.2775075733661651,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7896050810813904,0.2162761390209198,0.977490484714508,284.842529296875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1911926269531,284.8450927734375,1.0,0.4862100780010223,1.0,1.0,0.0,1.0,-2.645469665527344,2.6454641819000244,5.6201447478088085e-06,2.040067434310913,0.828691303730011,0.828691303730011,0.0,93.17498016357422,133.0,32874.72265625,0.0,1477.5499267578125,1.0,281.2383117675781,283.6011962890625,291.6531982421875,293.7461853027344,293.1499938964844,293.1499938964844,281.54998779296875,36467.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327130675315857,1.0,0.0,0.0,3.317901611328125,3.317922830581665,7.34548279979208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.67529296875,0.0,1197.310791015625,1895.4371337890625,0.0,2773.7158203125,0.8319178819656372,1.0,0.0,3.0,1.0,0.0
12306060,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195687174797058,0.3883486092090606,0.3501015603542328,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.895718514919281,0.3612242937088012,0.3428200483322143,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.905938446521759,0.3731848895549774,0.2616534233093261,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.837689995765686,0.2944498062133789,0.2800902724266052,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7592220306396484,0.2177105098962783,0.9863589406013488,285.0486145019531,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.05108642578125,1.0,0.4988223016262054,1.0,1.0,0.0,1.0,-2.666442632675171,2.6664369106292725,5.709520792152034e-06,2.0561981201171875,0.8316469788551331,0.8316469788551331,0.0,107.2935562133789,151.0,32125.92578125,0.0,1570.4569091796875,1.0,281.5384826660156,283.85028076171875,291.63348388671875,293.6788024902344,293.1499938964844,293.1499938964844,281.8500061035156,36072.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222443461418152,1.0,0.0,0.0,3.314327478408813,3.3143484592437744,7.329665550059872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.6640625,0.0,1191.2950439453125,1895.4371337890625,0.0,2676.3740234375,0.8307960629463196,1.0,0.0,3.0,1.0,0.0
12306120,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195687174797058,0.3883486092090606,0.3501015603542328,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.895718514919281,0.3612242937088012,0.3428200483322143,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.905938446521759,0.3731848895549774,0.2616534233093261,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.837689995765686,0.2944498062133789,0.2800902724266052,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7592220306396484,0.2177105098962783,0.9863589406013488,285.0486145019531,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.05108642578125,1.0,0.4988223016262054,1.0,1.0,0.0,1.0,-2.666442632675171,2.6664369106292725,5.709520792152034e-06,2.0561981201171875,0.8316469788551331,0.8316469788551331,0.0,107.2935562133789,151.0,32125.92578125,0.0,1570.4569091796875,1.0,281.5384826660156,283.85028076171875,291.63348388671875,293.6788024902344,293.1499938964844,293.1499938964844,281.8500061035156,36072.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222443461418152,1.0,0.0,0.0,3.314327478408813,3.3143484592437744,7.329665550059872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.6640625,0.0,1191.2950439453125,1895.4371337890625,0.0,2676.3740234375,0.8307960629463196,1.0,0.0,3.0,1.0,0.0
12306180,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.885716438293457,0.3898888528347015,0.3519600331783294,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.865355372428894,0.3639923334121704,0.3459935784339905,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8742645382881165,0.3752073049545288,0.2634711265563965,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.8115137815475464,0.2967089414596557,0.2827918827533722,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.7351678013801575,0.2191986441612243,0.9957516193389891,285.24761962890625,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.24969482421875,1.0,0.5124929547309875,1.0,1.0,0.0,1.0,-2.6892056465148926,2.689199686050415,5.807362413179362e-06,2.073724269866944,0.8372120261192322,0.8372120261192322,0.0,123.0662612915039,169.0,31395.29296875,0.0,1674.962890625,1.0,281.8382263183594,284.0903625488281,291.6124267578125,293.614013671875,293.1499938964844,293.1499938964844,282.1499938964844,35688.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124857544898987,1.0,0.0,0.0,3.3253660202026367,3.3253870010375977,7.378570217042579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.83056640625,0.0,1198.977294921875,1895.4371337890625,0.0,2586.103271484375,0.8329019546508789,1.0,0.0,3.0,1.0,0.0
12306240,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.885716438293457,0.3898888528347015,0.3519600331783294,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.865355372428894,0.3639923334121704,0.3459935784339905,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8742645382881165,0.3752073049545288,0.2634711265563965,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.8115137815475464,0.2967089414596557,0.2827918827533722,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.7351678013801575,0.2191986441612243,0.9957516193389891,285.24761962890625,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.24969482421875,1.0,0.5124929547309875,1.0,1.0,0.0,1.0,-2.6892056465148926,2.689199686050415,5.807362413179362e-06,2.073724269866944,0.8372120261192322,0.8372120261192322,0.0,123.0662612915039,169.0,31395.29296875,0.0,1674.962890625,1.0,281.8382263183594,284.0903625488281,291.6124267578125,293.614013671875,293.1499938964844,293.1499938964844,282.1499938964844,35688.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124857544898987,1.0,0.0,0.0,3.3253660202026367,3.3253870010375977,7.378570217042579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.83056640625,0.0,1198.977294921875,1895.4371337890625,0.0,2586.103271484375,0.8329019546508789,1.0,0.0,3.0,1.0,0.0
12306300,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.871590793132782,0.3907056152820587,0.3529423475265503,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.8525071144104004,0.3653824925422668,0.3475909829139709,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.8607468008995056,0.3762344121932983,0.2643932402133941,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.7991811633110046,0.2978429198265075,0.2841547727584839,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.7249529361724854,0.2199482768774032,1.0005285739898682,285.38592529296875,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.22222900390625,285.3957824707031,1.0,0.51954585313797,1.0,1.0,0.0,1.0,-2.700791835784912,2.7007858753204346,5.857497399119893e-06,2.0826520919799805,0.8414415717124939,0.8414415717124939,0.0,131.42408752441406,169.0,30710.830078125,0.0,1730.3297119140625,1.0,282.0889587402344,284.2672424316406,291.5747375488281,293.4896240234375,293.1499938964844,293.1499938964844,282.1499938964844,35491.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053566813468933,1.0,0.0,0.0,3.335800170898437,3.335821390151977,7.424947625622735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.85546875,0.0,1207.4146728515625,1895.4371337890625,0.0,2520.50048828125,0.835083544254303,1.0,0.0,3.0,1.0,0.0
12306360,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.8592036962509155,0.3916148543357849,0.3540592491626739,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.8413107395172119,0.3668287098407745,0.3492709994316101,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.8489454388618469,0.3773330152034759,0.2653916180133819,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.7879797220230103,0.299024373292923,0.2855861783027649,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.7155922055244446,0.2207373976707458,1.0055614709854126,285.44317626953125,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.22808837890625,285.44537353515625,1.0,0.5267044305801392,1.0,1.0,0.0,1.0,-2.713119983673096,2.713114023208618,5.911068456043722e-06,2.092146396636963,0.8453453183174133,0.8453453183174133,0.0,139.9198760986328,157.0,30694.11328125,0.0,1787.906982421875,1.0,282.1387939453125,284.3243713378906,291.5882263183594,293.5468444824219,293.1499938964844,293.1499938964844,282.45001220703125,35325.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030712008476257,1.0,0.0,0.0,3.3500826358795166,3.3501038551330566,7.488663982258004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.7744140625,0.0,1219.7589111328125,1895.4371337890625,0.0,2499.53759765625,0.8380587100982666,1.0,0.0,3.0,1.0,0.0
12306420,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8540075421333313,0.3936991989612579,0.3559905290603637,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8372281193733215,0.369895875453949,0.3522617518901825,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442274928092957,0.3797478973865509,0.2671357989311218,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.7838525772094727,0.3015383780002594,0.2880685031414032,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65936279296875,0.7118566632270813,0.2224448770284652,1.013784408569336,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320091247558594,1.0,1.0,0.0,1.0,-2.733999729156494,2.7339937686920166,6.002452209941112e-06,2.108272075653076,0.8565858602523804,0.8565858602523804,0.0,145.1623992919922,145.0,30152.408203125,0.0,1843.929931640625,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.4910583496094,293.1499938964844,293.1499938964844,282.75,34954.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944654226303101,1.0,0.0,0.0,3.3887059688568115,3.3887274265289307,7.662334269298299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.77734375,0.0,1254.1717529296875,1895.4371337890625,0.0,2420.935791015625,0.8463096022605896,1.0,0.0,3.0,1.0,0.0
12306480,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8540075421333313,0.3936991989612579,0.3559905290603637,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8372281193733215,0.369895875453949,0.3522617518901825,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442274928092957,0.3797478973865509,0.2671357989311218,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.7838525772094727,0.3015383780002594,0.2880685031414032,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65936279296875,0.7118566632270813,0.2224448770284652,1.013784408569336,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320091247558594,1.0,1.0,0.0,1.0,-2.733999729156494,2.7339937686920166,6.002452209941112e-06,2.108272075653076,0.8565858602523804,0.8565858602523804,0.0,145.1623992919922,145.0,30152.408203125,0.0,1843.929931640625,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.4910583496094,293.1499938964844,293.1499938964844,282.75,34954.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944654226303101,1.0,0.0,0.0,3.3887059688568115,3.3887274265289307,7.662334269298299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.77734375,0.0,1254.1717529296875,1895.4371337890625,0.0,2420.935791015625,0.8463096022605896,1.0,0.0,3.0,1.0,0.0
