time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306540,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8601678013801575,0.3961342573165893,0.357973575592041,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.8437899351119995,0.3732368946075439,0.3552165925502777,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.850452184677124,0.3824837505817413,0.2688904404640198,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7905353307723999,0.3043045997619629,0.2904910743236542,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7175047397613525,0.2243913859128952,1.021640419960022,285.8709716796875,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.87225341796875,1.0,0.532844066619873,1.0,1.0,0.0,1.0,-2.754394769668579,2.7543885707855225,6.092276635172311e-06,2.123969554901123,0.8706033229827881,0.8706033229827881,0.0,142.80848693847656,133.0,29603.400390625,0.0,1864.311279296875,1.0,282.7392578125,284.7933349609375,291.5440368652344,293.435791015625,293.1499938964844,293.1499938964844,283.04998779296875,34619.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868461608886719,1.0,0.0,0.0,3.439886569976806,3.439908504486084,7.895534963608952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.521484375,0.0,1301.99755859375,1895.4371337890625,0.0,2351.8203125,0.8574085831642151,1.0,0.0,3.0,1.0,0.0
12306600,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8601678013801575,0.3961342573165893,0.357973575592041,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.8437899351119995,0.3732368946075439,0.3552165925502777,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.850452184677124,0.3824837505817413,0.2688904404640198,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7905353307723999,0.3043045997619629,0.2904910743236542,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7175047397613525,0.2243913859128952,1.021640419960022,285.8709716796875,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.87225341796875,1.0,0.532844066619873,1.0,1.0,0.0,1.0,-2.754394769668579,2.7543885707855225,6.092276635172311e-06,2.123969554901123,0.8706033229827881,0.8706033229827881,0.0,142.80848693847656,133.0,29603.400390625,0.0,1864.311279296875,1.0,282.7392578125,284.7933349609375,291.5440368652344,293.435791015625,293.1499938964844,293.1499938964844,283.04998779296875,34619.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868461608886719,1.0,0.0,0.0,3.439886569976806,3.439908504486084,7.895534963608952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.521484375,0.0,1301.99755859375,1895.4371337890625,0.0,2351.8203125,0.8574085831642151,1.0,0.0,3.0,1.0,0.0
12306660,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785827636719,0.8738107085227966,0.3988374769687652,0.360046923160553,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8574554920196533,0.3768126666545868,0.358229398727417,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8639519810676575,0.38548344373703,0.2707103192806244,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.8041584491729736,0.307290107011795,0.2929571568965912,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286224365234375,0.2265541851520538,1.0296878814697266,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0795288085937,1.0,0.531137228012085,1.0,1.0,0.0,1.0,-2.7753283977508545,2.775322198867798,6.185158781590872e-06,2.140078067779541,0.8873667120933533,0.8873667120933533,0.0,136.20840454101562,121.0,29050.583984375,0.0,1865.6729736328125,1.0,283.0404052734375,285.0210266113281,291.51727294921875,293.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,34329.71875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795459628105164,1.0,0.0,0.0,3.501853704452514,3.501875877380371,8.182561259673093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.349609375,0.0,1362.519775390625,1895.4371337890625,0.0,2286.06494140625,0.868987500667572,1.0,0.0,3.0,1.0,0.0
12306720,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785827636719,0.8738107085227966,0.3988374769687652,0.360046923160553,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8574554920196533,0.3768126666545868,0.358229398727417,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8639519810676575,0.38548344373703,0.2707103192806244,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.8041584491729736,0.307290107011795,0.2929571568965912,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286224365234375,0.2265541851520538,1.0296878814697266,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0795288085937,1.0,0.531137228012085,1.0,1.0,0.0,1.0,-2.7753283977508545,2.775322198867798,6.185158781590872e-06,2.140078067779541,0.8873667120933533,0.8873667120933533,0.0,136.20840454101562,121.0,29050.583984375,0.0,1865.6729736328125,1.0,283.0404052734375,285.0210266113281,291.51727294921875,293.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,34329.71875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795459628105164,1.0,0.0,0.0,3.501853704452514,3.501875877380371,8.182561259673093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.349609375,0.0,1362.519775390625,1895.4371337890625,0.0,2286.06494140625,0.868987500667572,1.0,0.0,3.0,1.0,0.0
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.8838476538658142,0.4001286923885345,0.3611032664775848,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1362609863281,0.8675035834312439,0.3786848187446594,0.3598465621471405,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.8739195466041565,0.3870084881782532,0.2716736793518066,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1359558105469,0.813618540763855,0.3088617026805877,0.2942828238010406,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.736514151096344,0.2277074605226516,1.03404700756073,286.1363525390625,284.95001220703125,296.3765563964844,288.52313232421875,296.3780517578125,297.27398681640625,286.1386413574219,1.0,0.529518187046051,1.0,1.0,0.0,1.0,-2.7865335941314697,2.786527395248413,6.235234195628436e-06,2.1487324237823486,0.8966629505157471,0.8966629505157471,0.0,131.53834533691406,121.0,28870.947265625,0.0,1860.974609375,1.0,283.1336669921875,285.0865478515625,291.5179443359375,293.3704833984375,293.1499938964844,293.1499938964844,283.1499938964844,33978.875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797927260398865,1.0,0.0,0.0,3.524150848388672,3.5241732597351074,8.287094601655554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.46826171875,0.0,1383.009765625,1895.4371337890625,0.0,2288.279541015625,0.8753649592399597,1.0,0.0,3.0,1.0,0.0
12306840,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.892952024936676,0.4009976685047149,0.3618088364601135,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8767010569572449,0.3800876140594482,0.361055850982666,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.88302081823349,0.3881072103977203,0.2723652124404907,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.8217155933380127,0.3100394904613495,0.2952719926834106,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436462402344,0.7436950206756592,0.2285704165697097,1.0372788906097412,286.1435241699219,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2775573730469,286.1431579589844,1.0,0.527924656867981,1.0,1.0,0.0,1.0,-2.794740915298462,2.7947347164154053,6.272036898735678e-06,2.155069828033448,0.9038642644882202,0.9038642644882202,0.0,127.47376251220705,109.0,28880.30078125,0.0,1854.42724609375,1.0,283.14678955078125,285.0920715332031,291.5251770019531,293.40087890625,293.1499938964844,293.1499938964844,283.04998779296875,33858.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822828888893127,1.0,0.0,0.0,3.548980236053467,3.549002885818481,8.404279014939675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.8994140625,0.0,1408.075927734375,1895.4371337890625,0.0,2310.660888671875,0.8827950358390808,1.0,0.0,3.0,1.0,0.0
12306900,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768127441406,0.9038236141204834,0.4015587866306305,0.3623387515544891,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769348144531,0.8878238201141357,0.3813841044902801,0.3622292876243591,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.8939750790596008,0.3890122771263122,0.2729809284210205,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.8312152624130249,0.311126172542572,0.2962268590927124,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.7524356842041016,0.2293553799390792,1.0403372049331665,286.07672119140625,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2786865234375,286.0718994140625,1.0,0.5258591175079346,1.0,1.0,0.0,1.0,-2.8023557662963867,2.80234956741333,6.306329396466026e-06,2.1609723567962646,0.9107365608215332,0.9107365608215332,0.0,122.80288696289062,109.0,29106.791015625,0.0,1844.0076904296875,1.0,283.0668640136719,285.0135498046875,291.5478515625,293.47637939453125,293.1499938964844,293.1499938964844,283.04998779296875,34078.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895092964172363,1.0,0.0,0.0,3.590249538421631,3.590272665023804,8.600874252806534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.5283203125,0.0,1453.560791015625,1895.4371337890625,0.0,2375.923828125,0.8904996514320374,1.0,0.0,3.0,1.0,0.0
12306960,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.9157572388648988,0.4017353951931,0.3624615371227264,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8994179964065552,0.3824043273925781,0.3631112277507782,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.9053562879562378,0.3895946145057678,0.2733418941497803,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.8410925269126892,0.3119713068008423,0.2969322204589844,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04052734375,0.7616755962371826,0.2299389094114303,1.0424485206604004,286.0397033691406,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.27703857421875,286.0376281738281,1.0,0.5234615206718445,1.0,1.0,0.0,1.0,-2.807386875152588,2.8073806762695312,6.32903129371698e-06,2.164869546890259,0.9176146984100342,0.9176146984100342,0.0,118.143798828125,97.0,29117.974609375,0.0,1829.55615234375,1.0,283.05255126953125,284.9765930175781,291.5342712402344,293.46026611328125,293.1499938964844,293.1499938964844,282.75,34185.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951208353042603,1.0,0.0,0.0,3.623187065124512,3.623210430145264,8.75940941114095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.10107421875,0.0,1490.0618896484375,1895.4371337890625,0.0,2426.90234375,0.897974967956543,1.0,0.0,3.0,1.0,0.0
12307020,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797241210937,0.94199538230896,0.4006214439868927,0.3615481257438659,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9257545471191406,0.3833658099174499,0.3639885187149048,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9317116737365724,0.3895164430141449,0.2733043134212494,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.8624940514564514,0.3127193450927734,0.2975694835186004,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7815840244293213,0.2303119301795959,1.0435974597930908,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.776123046875,1.0,0.5176594853401184,1.0,1.0,0.0,1.0,-2.809456825256348,2.809450626373291,6.338431376207154e-06,2.166494846343994,0.926609456539154,0.926609456539154,0.0,108.94612884521484,85.0,29681.37109375,0.0,1788.70947265625,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.5266418457031,293.1499938964844,293.1499938964844,282.45001220703125,34536.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150205612182617,1.0,0.0,0.0,3.6787092685699454,3.678733348846436,9.029927241499536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.51220703125,0.0,1554.3057861328125,1895.4371337890625,0.0,2609.502197265625,0.91066312789917,1.0,0.0,3.0,1.0,0.0
12307080,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797241210937,0.94199538230896,0.4006214439868927,0.3615481257438659,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9257545471191406,0.3833658099174499,0.3639885187149048,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9317116737365724,0.3895164430141449,0.2733043134212494,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.8624940514564514,0.3127193450927734,0.2975694835186004,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7815840244293213,0.2303119301795959,1.0435974597930908,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.776123046875,1.0,0.5176594853401184,1.0,1.0,0.0,1.0,-2.809456825256348,2.809450626373291,6.338431376207154e-06,2.166494846343994,0.926609456539154,0.926609456539154,0.0,108.94612884521484,85.0,29681.37109375,0.0,1788.70947265625,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.5266418457031,293.1499938964844,293.1499938964844,282.45001220703125,34536.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150205612182617,1.0,0.0,0.0,3.6787092685699454,3.678733348846436,9.029927241499536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.51220703125,0.0,1554.3057861328125,1895.4371337890625,0.0,2609.502197265625,0.91066312789917,1.0,0.0,3.0,1.0,0.0
12307140,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.9689493179321288,0.3982994556427002,0.3593583106994629,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.9559182524681092,0.3832989037036896,0.3637826442718506,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.960520565509796,0.3883083462715149,0.27237069606781,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8873336911201477,0.31253781914711,0.2972380220890045,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.8039687871932983,0.2298371791839599,1.040658712387085,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104706883430481,1.0,1.0,0.0,1.0,-2.8015329837799072,2.8015265464782715,6.302573183347704e-06,2.160313606262207,0.9318749904632568,0.9318749904632568,0.0,99.7406997680664,103.0,30146.5,0.0,1732.54443359375,1.0,282.4580078125,284.400146484375,291.4781188964844,293.5142517089844,293.1499938964844,293.1499938964844,282.1499938964844,34910.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299920558929443,1.0,0.0,0.0,3.720182180404663,3.720206737518311,9.234677236236166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.98291015625,0.0,1604.3515625,1895.4371337890625,0.0,2748.37158203125,0.920227587223053,1.0,0.0,3.0,1.0,0.0
12307200,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.9689493179321288,0.3982994556427002,0.3593583106994629,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.9559182524681092,0.3832989037036896,0.3637826442718506,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.960520565509796,0.3883083462715149,0.27237069606781,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8873336911201477,0.31253781914711,0.2972380220890045,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.8039687871932983,0.2298371791839599,1.040658712387085,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104706883430481,1.0,1.0,0.0,1.0,-2.8015329837799072,2.8015265464782715,6.302573183347704e-06,2.160313606262207,0.9318749904632568,0.9318749904632568,0.0,99.7406997680664,103.0,30146.5,0.0,1732.54443359375,1.0,282.4580078125,284.400146484375,291.4781188964844,293.5142517089844,293.1499938964844,293.1499938964844,282.1499938964844,34910.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299920558929443,1.0,0.0,0.0,3.720182180404663,3.720206737518311,9.234677236236166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.98291015625,0.0,1604.3515625,1895.4371337890625,0.0,2748.37158203125,0.920227587223053,1.0,0.0,3.0,1.0,0.0
12307260,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.9578704237937928,0.3953846991062164,0.3569665253162384,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.946099817752838,0.382611483335495,0.3633735179901123,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9498639702796936,0.3864682614803314,0.2712677121162414,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8786947131156921,0.3117782175540924,0.2967524230480194,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.7956101894378662,0.2287923097610473,1.0370783805847168,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113877058029175,1.0,1.0,0.0,1.0,-2.791952848434448,2.791946649551392,6.259132078412222e-06,2.1527369022369385,0.9336448311805724,0.9336448311805724,0.0,102.04192352294922,121.0,30617.71484375,0.0,1728.99853515625,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.4861755371094,293.1499938964844,293.1499938964844,281.8500061035156,35278.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398326635360718,1.0,0.0,0.0,3.747892141342163,3.7479169368743896,9.372758995596088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.078125,0.0,1639.2843017578125,1895.4371337890625,0.0,2840.151611328125,0.9266995787620544,1.0,0.0,3.0,1.0,0.0
12307320,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.9578704237937928,0.3953846991062164,0.3569665253162384,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.946099817752838,0.382611483335495,0.3633735179901123,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9498639702796936,0.3864682614803314,0.2712677121162414,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8786947131156921,0.3117782175540924,0.2967524230480194,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.7956101894378662,0.2287923097610473,1.0370783805847168,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113877058029175,1.0,1.0,0.0,1.0,-2.791952848434448,2.791946649551392,6.259132078412222e-06,2.1527369022369385,0.9336448311805724,0.9336448311805724,0.0,102.04192352294922,121.0,30617.71484375,0.0,1728.99853515625,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.4861755371094,293.1499938964844,293.1499938964844,281.8500061035156,35278.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398326635360718,1.0,0.0,0.0,3.747892141342163,3.7479169368743896,9.372758995596088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.078125,0.0,1639.2843017578125,1895.4371337890625,0.0,2840.151611328125,0.9266995787620544,1.0,0.0,3.0,1.0,0.0
12307380,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9243312478065492,0.3922751247882843,0.3545880913734436,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9141980409622192,0.3815954327583313,0.3628668189048767,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.91691917181015,0.3843340575695038,0.2701101005077362,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8528918623924255,0.3106927573680877,0.2961791753768921,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7711246013641357,0.2273892015218734,1.0329670906066897,285.012939453125,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.5163089036941528,1.0,1.0,0.0,1.0,-2.7814645767211914,2.7814583778381348,6.211831987457117e-06,2.144482374191284,0.9326057434082032,0.9326057434082032,0.0,111.34408569335938,139.0,31257.048828125,0.0,1757.2969970703125,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.4806823730469,293.1499938964844,293.1499938964844,281.54998779296875,35612.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479394316673279,1.0,0.0,0.0,3.763170003890991,3.763195037841797,9.44932878610416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.376953125,0.0,1659.765625,1895.4371337890625,0.0,2915.97509765625,0.9303531050682068,1.0,0.0,3.0,1.0,0.0
12307440,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9243312478065492,0.3922751247882843,0.3545880913734436,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9141980409622192,0.3815954327583313,0.3628668189048767,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.91691917181015,0.3843340575695038,0.2701101005077362,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8528918623924255,0.3106927573680877,0.2961791753768921,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7711246013641357,0.2273892015218734,1.0329670906066897,285.012939453125,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.5163089036941528,1.0,1.0,0.0,1.0,-2.7814645767211914,2.7814583778381348,6.211831987457117e-06,2.144482374191284,0.9326057434082032,0.9326057434082032,0.0,111.34408569335938,139.0,31257.048828125,0.0,1757.2969970703125,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.4806823730469,293.1499938964844,293.1499938964844,281.54998779296875,35612.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479394316673279,1.0,0.0,0.0,3.763170003890991,3.763195037841797,9.44932878610416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.376953125,0.0,1659.765625,1895.4371337890625,0.0,2915.97509765625,0.9303531050682068,1.0,0.0,3.0,1.0,0.0
12307500,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9059086441993712,0.3906711935997009,0.3534569442272186,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8977614045143127,0.3810065686702728,0.3626194596290588,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8997389674186707,0.38319993019104,0.2695497870445251,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8391026854515076,0.3100695013999939,0.2958923578262329,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7578741312026978,0.2265983670949936,1.0308276414871216,284.8479919433594,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1883544921875,284.8374328613281,1.0,0.5197206139564514,1.0,1.0,0.0,1.0,-2.776218891143799,2.776212692260742,6.188245151861338e-06,2.140354871749878,0.9303295612335204,0.9303295612335204,0.0,117.50338745117188,139.0,31928.529296875,0.0,1778.497314453125,1.0,281.5985107421875,283.6440124511719,291.3988952636719,293.5816345214844,293.1499938964844,293.1499938964844,281.54998779296875,35788.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547191619873047,1.0,0.0,0.0,3.7664270401000977,3.7664520740509033,9.465692301091622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.50439453125,0.0,1664.965087890625,1895.4371337890625,0.0,2979.489501953125,0.931168019771576,1.0,0.0,3.0,1.0,0.0
12307560,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8889365196228027,0.3889716565608978,0.3522003889083862,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.881824254989624,0.3803246021270752,0.3622713387012481,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8833267688751221,0.3819780647754669,0.2689110040664673,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.8254656195640564,0.3093603551387787,0.2955208420753479,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7449004054069519,0.2257248014211654,1.028352975845337,284.783203125,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1767272949219,284.78057861328125,1.0,0.5235223770141602,1.0,1.0,0.0,1.0,-2.7701027393341064,2.77009654045105,6.160840712254867e-06,2.135561227798462,0.9285231828689576,0.9285231828689576,0.0,124.47967529296876,157.0,31869.228515625,0.0,1802.1402587890625,1.0,281.5569763183594,283.5830078125,291.3562927246094,293.486328125,293.1499938964844,293.1499938964844,281.25,35937.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562548756599426,1.0,0.0,0.0,3.7663822174072266,3.766407251358032,9.465467201152932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.58203125,0.0,1666.0660400390625,1895.4371337890625,0.0,2993.88623046875,0.9312885999679564,1.0,0.0,3.0,1.0,0.0
12307620,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8582338094711304,0.3854775726795196,0.3497138321399688,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8530909419059753,0.3788346350193023,0.3615447282791137,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8537153005599976,0.3794359564781189,0.2676381766796112,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.7989991307258606,0.3078203499317169,0.2947426736354828,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641174316406,0.721601128578186,0.2238520085811615,1.0231602191925049,284.5630798339844,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.56085205078125,1.0,0.531952440738678,1.0,1.0,0.0,1.0,-2.7575364112854004,2.757530212402344,6.10472125117667e-06,2.1257100105285645,0.921569287776947,0.921569287776947,0.0,139.88021850585938,175.0,32545.8515625,0.0,1855.38720703125,1.0,281.2573547363281,283.3313903808594,291.3280944824219,293.4979248046875,293.1499938964844,293.1499938964844,280.95001220703125,36260.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649459481239319,1.0,0.0,0.0,3.757636547088623,3.757661819458008,9.421560775990656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.28759765625,0.0,1658.2520751953125,1895.4371337890625,0.0,3075.398681640625,0.92953622341156,1.0,0.0,3.0,1.0,0.0
12307680,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8582338094711304,0.3854775726795196,0.3497138321399688,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8530909419059753,0.3788346350193023,0.3615447282791137,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8537153005599976,0.3794359564781189,0.2676381766796112,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.7989991307258606,0.3078203499317169,0.2947426736354828,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641174316406,0.721601128578186,0.2238520085811615,1.0231602191925049,284.5630798339844,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.56085205078125,1.0,0.531952440738678,1.0,1.0,0.0,1.0,-2.7575364112854004,2.757530212402344,6.10472125117667e-06,2.1257100105285645,0.921569287776947,0.921569287776947,0.0,139.88021850585938,175.0,32545.8515625,0.0,1855.38720703125,1.0,281.2573547363281,283.3313903808594,291.3280944824219,293.4979248046875,293.1499938964844,293.1499938964844,280.95001220703125,36260.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649459481239319,1.0,0.0,0.0,3.757636547088623,3.757661819458008,9.421560775990656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.28759765625,0.0,1658.2520751953125,1895.4371337890625,0.0,3075.398681640625,0.92953622341156,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729553222656,0.8396417498588562,0.382890373468399,0.3479359745979309,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3730163574219,0.8357340097427368,0.3776619732379913,0.3609848022460937,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729858398437,0.8358264565467834,0.3775277733802795,0.2667164802551269,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736572265625,0.7813696265220642,0.3066209554672241,0.2941470146179199,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3750305175781,0.7057679891586304,0.2224229723215103,1.0192501544952393,284.372802734375,284.95001220703125,295.7422180175781,288.27850341796875,295.7438049316406,297.1396789550781,284.3675537109375,1.0,0.5383260846138,1.0,1.0,0.0,1.0,-2.7482056617736816,2.748199462890625,6.063247838028474e-06,2.1184096336364746,0.914424479007721,0.914424479007721,0.0,151.59915161132812,175.0,33320.78515625,0.0,1895.9212646484373,1.0,280.9723815917969,283.1083068847656,291.329833984375,293.568359375,293.1499938964844,293.1499938964844,280.95001220703125,36514.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873833179473877,1.0,0.0,0.0,3.743910074234009,3.7439351081848153,9.35285299874522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.60595703125,0.0,1644.125,1895.4371337890625,0.0,3158.7646484375,0.9266078472137452,1.0,0.0,3.0,1.0,0.0
12307800,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.8326078653335571,0.3818455934524536,0.3471508920192718,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.82915198802948,0.3771797716617584,0.3607091009616852,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.8290395140647888,0.3767502605915069,0.2663021981716156,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3495788574219,0.7746003270149231,0.3061244487762451,0.2938633561134338,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3501892089844,0.6992268562316895,0.2218272238969802,1.0174930095672607,284.3492126464844,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1338195800781,284.3468933105469,1.0,0.5409874320030212,1.0,1.0,0.0,1.0,-2.7439796924591064,2.743973731994629,6.044497695256723e-06,2.1150968074798584,0.9118171334266664,0.9118171334266664,0.0,156.5822296142578,163.0,33260.58984375,0.0,1912.6661376953125,1.0,280.9574890136719,283.0881042480469,291.30157470703125,293.5142517089844,293.1499938964844,293.1499938964844,280.6499938964844,36590.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742836117744446,1.0,0.0,0.0,3.736656904220581,3.736681699752808,9.316648856838584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.880859375,0.0,1636.2559814453125,1895.4371337890625,0.0,3162.98876953125,0.9250479936599731,1.0,0.0,3.0,1.0,0.0
12307860,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234273195266724,0.3781169354915619,0.3440554440021515,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13623046875,0.8212814927101135,0.3753967881202698,0.359289139509201,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13623046875,0.8204826712608337,0.3739531636238098,0.26454558968544,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.766395628452301,0.3043137192726135,0.2924110889434814,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905925273895264,0.2197023034095764,1.0091606378555298,284.1361389160156,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1337585449219,1.0,0.5411604046821594,1.0,1.0,0.0,1.0,-2.7246901988983154,2.724684238433838,5.959569080005167e-06,2.1001124382019043,0.8992374539375305,0.8992374539375305,0.0,161.74810791015625,151.0,33881.5078125,0.0,1906.7291259765625,1.0,280.65753173828125,282.8476867675781,291.2723999023437,293.52520751953125,293.1499938964844,293.1499938964844,280.3500061035156,36945.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836565613746643,1.0,0.0,0.0,3.7025606632232666,3.702585458755493,9.147399850917282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.84130859375,0.0,1599.611083984375,1895.4371337890625,0.0,3250.83837890625,0.9176467061042786,1.0,0.0,3.0,1.0,0.0
12307920,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234273195266724,0.3781169354915619,0.3440554440021515,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13623046875,0.8212814927101135,0.3753967881202698,0.359289139509201,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13623046875,0.8204826712608337,0.3739531636238098,0.26454558968544,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.766395628452301,0.3043137192726135,0.2924110889434814,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905925273895264,0.2197023034095764,1.0091606378555298,284.1361389160156,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1337585449219,1.0,0.5411604046821594,1.0,1.0,0.0,1.0,-2.7246901988983154,2.724684238433838,5.959569080005167e-06,2.1001124382019043,0.8992374539375305,0.8992374539375305,0.0,161.74810791015625,151.0,33881.5078125,0.0,1906.7291259765625,1.0,280.65753173828125,282.8476867675781,291.2723999023437,293.52520751953125,293.1499938964844,293.1499938964844,280.3500061035156,36945.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836565613746643,1.0,0.0,0.0,3.7025606632232666,3.702585458755493,9.147399850917282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.84130859375,0.0,1599.611083984375,1895.4371337890625,0.0,3250.83837890625,0.9176467061042786,1.0,0.0,3.0,1.0,0.0
12307980,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8224564790725708,0.3743899166584015,0.3406775593757629,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8215824961662292,0.3735718727111816,0.3575299680233001,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.820101261138916,0.3711328208446502,0.2625518143177032,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.7663921117782593,0.3024776875972748,0.2906343042850494,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.6896955966949463,0.2175780236721038,0.9993910193443298,283.9259338378906,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.5367764234542847,1.0,1.0,0.0,1.0,-2.702246904373169,2.7022409439086914,5.861404133611359e-06,2.082627296447754,0.8838745355606079,0.8838745355606079,0.0,159.57106018066406,139.0,34429.859375,0.0,1862.1180419921875,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.5281677246094,293.1499938964844,293.1499938964844,280.6499938964844,37338.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922858834266663,1.0,0.0,0.0,3.6538496017456055,3.653873920440674,8.908295967557933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.84716796875,0.0,1547.47900390625,1895.4371337890625,0.0,3331.57861328125,0.9070273637771606,1.0,0.0,3.0,1.0,0.0
12308040,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8224564790725708,0.3743899166584015,0.3406775593757629,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8215824961662292,0.3735718727111816,0.3575299680233001,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.820101261138916,0.3711328208446502,0.2625518143177032,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.7663921117782593,0.3024776875972748,0.2906343042850494,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.6896955966949463,0.2175780236721038,0.9993910193443298,283.9259338378906,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.5367764234542847,1.0,1.0,0.0,1.0,-2.702246904373169,2.7022409439086914,5.861404133611359e-06,2.082627296447754,0.8838745355606079,0.8838745355606079,0.0,159.57106018066406,139.0,34429.859375,0.0,1862.1180419921875,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.5281677246094,293.1499938964844,293.1499938964844,280.6499938964844,37338.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922858834266663,1.0,0.0,0.0,3.6538496017456055,3.653873920440674,8.908295967557933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.84716796875,0.0,1547.47900390625,1895.4371337890625,0.0,3331.57861328125,0.9070273637771606,1.0,0.0,3.0,1.0,0.0
12308100,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8242458701133728,0.3731653094291687,0.3391453325748443,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8239514231681824,0.3730895817279815,0.3567264974117279,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8221502900123596,0.3702213168144226,0.2616331577301025,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451965332031,0.7686017155647278,0.3019180297851562,0.2897991836071014,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428466796875,0.6913511157035828,0.2167960852384567,0.994648277759552,284.04656982421875,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0931701660156,284.0550537109375,1.0,0.5335310101509094,1.0,1.0,0.0,1.0,-2.691627264022827,2.6916213035583496,5.815073564008344e-06,2.0742745399475098,0.8789860010147095,0.8789860010147095,0.0,156.65435791015625,139.0,33353.53515625,0.0,1832.5792236328125,1.0,280.60089111328125,282.7800598144531,291.13232421875,293.2635803222656,293.1499938964844,293.1499938964844,280.6499938964844,37350.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808565735816956,1.0,0.0,0.0,3.62778639793396,3.627810478210449,8.781661904322391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.56005859375,0.0,1518.6395263671875,1895.4371337890625,0.0,3224.607421875,0.9012909531593324,1.0,0.0,3.0,1.0,0.0
12308160,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8282358646392822,0.3725615739822387,0.3382382690906524,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.828383207321167,0.3730952143669128,0.3563852310180664,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8263046741485596,0.3698446154594421,0.2611042559146881,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09210205078125,0.7729191184043884,0.3017750382423401,0.2893439829349518,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917358398437,0.695015013217926,0.2163638323545456,0.9912983179092408,284.0923156738281,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0934143066406,284.0935363769531,1.0,0.5299896001815796,1.0,1.0,0.0,1.0,-2.684912204742432,2.684906482696533,5.785775556432782e-06,2.068946123123169,0.8737658262252808,0.8737658262252808,0.0,152.51190185546875,127.0,33068.10546875,0.0,1803.4931640625,1.0,280.6423645019531,282.8324584960937,291.10400390625,293.2393798828125,293.1499938964844,293.1499938964844,280.95001220703125,37337.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716159462928772,1.0,0.0,0.0,3.603118896484375,3.603142738342285,8.662644859214197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.8271484375,0.0,1491.5123291015625,1895.4371337890625,0.0,3137.96875,0.8957551717758179,1.0,0.0,3.0,1.0,0.0
12308220,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407630920410156,0.3723140060901642,0.3373682498931885,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8417327404022217,0.3739969730377197,0.3565639853477478,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8390675187110901,0.3700119256973266,0.2607211470603943,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826843261719,0.7862018942832947,0.3022735118865967,0.289174735546112,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.706667423248291,0.2162148356437683,0.9876867532730104,284.282958984375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.101806640625,284.28466796875,1.0,0.5224893093109131,1.0,1.0,0.0,1.0,-2.6790692806243896,2.679063558578491,5.760216936323559e-06,2.064249515533448,0.8664218187332153,0.8664218187332153,0.0,142.18348693847656,115.0,31801.154296875,0.0,1747.5887451171875,1.0,280.9413146972656,283.0736389160156,291.0556945800781,293.0887145996094,293.1499938964844,293.1499938964844,281.25,37190.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473616242408752,1.0,0.0,0.0,3.557894229888916,3.557917594909668,8.446550623375515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.990234375,0.0,1441.77001953125,1895.4371337890625,0.0,2910.565673828125,0.8855984807014465,1.0,0.0,3.0,1.0,0.0
12308280,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407630920410156,0.3723140060901642,0.3373682498931885,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8417327404022217,0.3739969730377197,0.3565639853477478,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8390675187110901,0.3700119256973266,0.2607211470603943,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826843261719,0.7862018942832947,0.3022735118865967,0.289174735546112,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.706667423248291,0.2162148356437683,0.9876867532730104,284.282958984375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.101806640625,284.28466796875,1.0,0.5224893093109131,1.0,1.0,0.0,1.0,-2.6790692806243896,2.679063558578491,5.760216936323559e-06,2.064249515533448,0.8664218187332153,0.8664218187332153,0.0,142.18348693847656,115.0,31801.154296875,0.0,1747.5887451171875,1.0,280.9413146972656,283.0736389160156,291.0556945800781,293.0887145996094,293.1499938964844,293.1499938964844,281.25,37190.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473616242408752,1.0,0.0,0.0,3.557894229888916,3.557917594909668,8.446550623375515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.990234375,0.0,1441.77001953125,1895.4371337890625,0.0,2910.565673828125,0.8855984807014465,1.0,0.0,3.0,1.0,0.0
12308340,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8586798906326294,0.3727818727493286,0.3372126221656799,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8605872392654419,0.3756493628025055,0.3575026392936706,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8571997284889221,0.3709202408790588,0.2609004974365234,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8046740889549255,0.3034498393535614,0.2896809875965118,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7220795750617981,0.2167218625545501,0.9871134161949158,284.47607421875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.5148921012878418,1.0,1.0,0.0,1.0,-2.6801400184631348,2.680134057998657,5.764625711890403e-06,2.0649800300598145,0.8616700172424316,0.8616700172424316,0.0,130.48678588867188,103.0,30617.724609375,0.0,1695.730712890625,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9936218261719,293.1499938964844,293.1499938964844,281.54998779296875,36959.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258394598960876,1.0,0.0,0.0,3.521178960800171,3.5212018489837646,8.273123057733756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.1494140625,0.0,1401.444091796875,1895.4371337890625,0.0,2709.750244140625,0.8772746324539185,1.0,0.0,3.0,1.0,0.0
