time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308400,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8586798906326294,0.3727818727493286,0.3372126221656799,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8605872392654419,0.3756493628025055,0.3575026392936706,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8571997284889221,0.3709202408790588,0.2609004974365234,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8046740889549255,0.3034498393535614,0.2896809875965118,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7220795750617981,0.2167218625545501,0.9871134161949158,284.47607421875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.5148921012878418,1.0,1.0,0.0,1.0,-2.6801400184631348,2.680134057998657,5.764625711890403e-06,2.0649800300598145,0.8616700172424316,0.8616700172424316,0.0,130.48678588867188,103.0,30617.724609375,0.0,1695.730712890625,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9936218261719,293.1499938964844,293.1499938964844,281.54998779296875,36959.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258394598960876,1.0,0.0,0.0,3.521178960800171,3.5212018489837646,8.273123057733756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.1494140625,0.0,1401.444091796875,1895.4371337890625,0.0,2709.750244140625,0.8772746324539185,1.0,0.0,3.0,1.0,0.0
12308460,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8824825882911682,0.3736724853515625,0.3374533057212829,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.885479748249054,0.3777636587619781,0.3588998019695282,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8812698721885681,0.3722747564315796,0.2614071071147918,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8266680240631104,0.3050465285778045,0.2906030714511871,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406842708587646,0.2176430374383926,0.988488495349884,284.6693420410156,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074224472045898,1.0,1.0,0.0,1.0,-2.685473918914795,2.6854681968688965,5.78751905777608e-06,2.069053888320923,0.8594934344291687,0.8594934344291687,0.0,118.26783752441406,91.0,29545.5390625,-0.0,1647.5745849609375,1.0,281.5403137207031,283.5553283691406,291.0291442871094,292.9148254394531,293.1499938964844,293.1499938964844,281.8500061035156,36677.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073351979255676,1.0,0.0,0.0,3.494971513748169,3.494994163513184,8.150430517162022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.40380859375,0.0,1372.2874755859375,1895.4371337890625,0.0,2538.675048828125,0.8712432384490967,1.0,0.0,3.0,1.0,0.0
12308520,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8824825882911682,0.3736724853515625,0.3374533057212829,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.885479748249054,0.3777636587619781,0.3588998019695282,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8812698721885681,0.3722747564315796,0.2614071071147918,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8266680240631104,0.3050465285778045,0.2906030714511871,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406842708587646,0.2176430374383926,0.988488495349884,284.6693420410156,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074224472045898,1.0,1.0,0.0,1.0,-2.685473918914795,2.6854681968688965,5.78751905777608e-06,2.069053888320923,0.8594934344291687,0.8594934344291687,0.0,118.26783752441406,91.0,29545.5390625,-0.0,1647.5745849609375,1.0,281.5403137207031,283.5553283691406,291.0291442871094,292.9148254394531,293.1499938964844,293.1499938964844,281.8500061035156,36677.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073351979255676,1.0,0.0,0.0,3.494971513748169,3.494994163513184,8.150430517162022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.40380859375,0.0,1372.2874755859375,1895.4371337890625,0.0,2538.675048828125,0.8712432384490967,1.0,0.0,3.0,1.0,0.0
12308580,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.914162278175354,0.3749108612537384,0.3380065262317657,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9187636971473694,0.3802367448806762,0.3606410920619964,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9132028818130492,0.373988538980484,0.2621646523475647,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8541102409362793,0.3069632947444916,0.2918331325054168,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7654532194137573,0.2188652455806732,0.9912570118904114,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001664161682129,1.0,1.0,0.0,1.0,-2.693943977355957,2.6939380168914795,5.824084382766159e-06,2.075579881668091,0.8600000143051147,0.8600000143051147,0.0,105.84402465820312,79.0,28593.71875,-0.0,1602.7508544921875,1.0,281.84039306640625,283.79998779296875,291.016845703125,292.84478759765625,293.1499938964844,293.1499938964844,282.1499938964844,36360.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79143887758255,1.0,0.0,0.0,3.48063588142395,3.4806582927703857,8.083705438366451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.4267578125,0.0,1355.3511962890625,1895.4371337890625,0.0,2393.425048828125,0.867821991443634,1.0,0.0,3.0,1.0,0.0
12308640,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.914162278175354,0.3749108612537384,0.3380065262317657,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9187636971473694,0.3802367448806762,0.3606410920619964,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9132028818130492,0.373988538980484,0.2621646523475647,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8541102409362793,0.3069632947444916,0.2918331325054168,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7654532194137573,0.2188652455806732,0.9912570118904114,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001664161682129,1.0,1.0,0.0,1.0,-2.693943977355957,2.6939380168914795,5.824084382766159e-06,2.075579881668091,0.8600000143051147,0.8600000143051147,0.0,105.84402465820312,79.0,28593.71875,-0.0,1602.7508544921875,1.0,281.84039306640625,283.79998779296875,291.016845703125,292.84478759765625,293.1499938964844,293.1499938964844,282.1499938964844,36360.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79143887758255,1.0,0.0,0.0,3.48063588142395,3.4806582927703857,8.083705438366451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.4267578125,0.0,1355.3511962890625,1895.4371337890625,0.0,2393.425048828125,0.867821991443634,1.0,0.0,3.0,1.0,0.0
12308700,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9353395700454712,0.3756122589111328,0.3383331000804901,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9406688213348388,0.381564736366272,0.3615852296352386,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.934580147266388,0.3749379813671112,0.2625962793827057,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8713976144790649,0.3080026805400848,0.2925158143043518,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7810916304588318,0.2195513844490051,0.9929640293121338,285.00848388671875,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.160400390625,285.0181579589844,1.0,0.4966186583042145,1.0,1.0,0.0,1.0,-2.6988604068756104,2.698854684829712,5.845391115144594e-06,2.079381465911865,0.8617438077926636,0.8617438077926636,0.0,99.64429473876952,79.0,27801.962890625,-0.0,1581.252685546875,1.0,282.0936889648437,283.9833984375,290.980712890625,292.71661376953125,293.1499938964844,293.1499938964844,282.1499938964844,36181.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78158038854599,1.0,0.0,0.0,3.4778802394866943,3.47790265083313,8.070910553215072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.05908203125,0.0,1351.26904296875,1895.4371337890625,0.0,2304.34130859375,0.8671143651008606,1.0,0.0,3.0,1.0,0.0
12308760,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9594722390174866,0.3764242231845855,0.3388107717037201,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9648780226707458,0.3829922974109649,0.3626558482646942,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9589745998382568,0.3759929835796356,0.2631300687789917,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8923941850662231,0.3091279566287994,0.2933041453361511,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7998790144920349,0.2203105390071869,0.9950688481330872,285.0610046386719,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1698303222656,285.0624694824219,1.0,0.4931517839431762,1.0,1.0,0.0,1.0,-2.704838275909424,2.7048323154449463,5.871344910701737e-06,2.084002017974853,0.8630554676055908,0.8630554676055908,0.0,93.35897064208984,97.0,27682.7265625,-0.0,1560.77978515625,1.0,282.1405029296875,284.0390625,290.99908447265625,292.77349853515625,293.1499938964844,293.1499938964844,282.45001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777187168598175,1.0,0.0,0.0,3.478684663772583,3.4787070751190186,8.074645165834227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.53759765625,0.0,1351.0155029296875,1895.4371337890625,0.0,2264.922607421875,0.8671339154243469,1.0,0.0,3.0,1.0,0.0
12308820,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9663383364677428,0.3782297372817993,0.3402989506721496,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9724915623664856,0.3860302269458771,0.3653838336467743,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9662773609161376,0.3782862722873688,0.2646270096302032,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8996984958648682,0.311529278755188,0.2954496741294861,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.806278645992279,0.2219468355178833,1.001908540725708,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.2732849121094,1.0,0.4957724213600158,1.0,1.0,0.0,1.0,-2.7224931716918945,2.722487211227417,5.948247689957498e-06,2.097607612609864,0.8690314888954163,0.8690314888954163,0.0,92.53024291992188,115.0,26970.220703125,-0.0,1582.07568359375,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.70770263671875,293.1499938964844,293.1499938964844,282.75,35683.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640324831008911,1.0,0.0,0.0,3.489631175994873,3.489653825759888,8.125542763082194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.0439453125,0.0,1359.6951904296875,1895.4371337890625,0.0,2148.033935546875,0.8693034648895264,1.0,0.0,3.0,1.0,0.0
12308880,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9663383364677428,0.3782297372817993,0.3402989506721496,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9724915623664856,0.3860302269458771,0.3653838336467743,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9662773609161376,0.3782862722873688,0.2646270096302032,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8996984958648682,0.311529278755188,0.2954496741294861,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.806278645992279,0.2219468355178833,1.001908540725708,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.2732849121094,1.0,0.4957724213600158,1.0,1.0,0.0,1.0,-2.7224931716918945,2.722487211227417,5.948247689957498e-06,2.097607612609864,0.8690314888954163,0.8690314888954163,0.0,92.53024291992188,115.0,26970.220703125,-0.0,1582.07568359375,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.70770263671875,293.1499938964844,293.1499938964844,282.75,35683.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640324831008911,1.0,0.0,0.0,3.489631175994873,3.489653825759888,8.125542763082194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.0439453125,0.0,1359.6951904296875,1895.4371337890625,0.0,2148.033935546875,0.8693034648895264,1.0,0.0,3.0,1.0,0.0
12308940,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.946749985218048,0.380338966846466,0.3423360884189605,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9545761346817015,0.3893433511257171,0.368667870759964,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.947120189666748,0.3808626234531402,0.2665402591228485,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829872608184814,0.3141480684280395,0.2980983853340149,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.7912983298301697,0.2237334102392196,1.0108498334884644,285.49420166015625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036574602127075,1.0,1.0,0.0,1.0,-2.7451114654541016,2.745105504989624,6.047687747923192e-06,2.1151254177093506,0.8781214356422424,0.8781214356422424,0.0,99.27789306640624,133.0,26359.962890625,-0.0,1646.25927734375,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.6531066894531,293.1499938964844,293.1499938964844,283.04998779296875,35328.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526854276657104,1.0,0.0,0.0,3.5139801502227783,3.514002799987793,8.239330213655194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.478515625,0.0,1382.2008056640625,1895.4371337890625,0.0,2048.728515625,0.8744546175003052,1.0,0.0,3.0,1.0,0.0
12309000,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.946749985218048,0.380338966846466,0.3423360884189605,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9545761346817015,0.3893433511257171,0.368667870759964,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.947120189666748,0.3808626234531402,0.2665402591228485,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829872608184814,0.3141480684280395,0.2980983853340149,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.7912983298301697,0.2237334102392196,1.0108498334884644,285.49420166015625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036574602127075,1.0,1.0,0.0,1.0,-2.7451114654541016,2.745105504989624,6.047687747923192e-06,2.1151254177093506,0.8781214356422424,0.8781214356422424,0.0,99.27789306640624,133.0,26359.962890625,-0.0,1646.25927734375,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.6531066894531,293.1499938964844,293.1499938964844,283.04998779296875,35328.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526854276657104,1.0,0.0,0.0,3.5139801502227783,3.514002799987793,8.239330213655194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.478515625,0.0,1382.2008056640625,1895.4371337890625,0.0,2048.728515625,0.8744546175003052,1.0,0.0,3.0,1.0,0.0
12309060,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9154969453811646,0.3826740682125091,0.344756931066513,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.9244738221168518,0.3928687572479248,0.3723368644714355,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162738919258118,0.3836546838283539,0.2687408328056335,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.8583847880363464,0.3169323205947876,0.3010858595371246,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689797282218933,0.2256256937980651,1.0211247205734253,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.5147569179534912,1.0,1.0,0.0,1.0,-2.771010637283325,2.771004438400269,6.162624231365044e-06,2.1352126598358154,0.8901137709617615,0.8901137709617615,0.0,110.51337432861328,151.0,25777.681640625,-0.0,1737.56884765625,1.0,283.0404968261719,284.7724914550781,290.94464111328125,292.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,34995.6875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428133487701416,1.0,0.0,0.0,3.550811529159546,3.55083441734314,8.412954457526212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.20751953125,0.0,1418.28076171875,1895.4371337890625,0.0,1963.6063232421875,0.8804201483726501,1.0,0.0,3.0,1.0,0.0
12309120,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9154969453811646,0.3826740682125091,0.344756931066513,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.9244738221168518,0.3928687572479248,0.3723368644714355,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162738919258118,0.3836546838283539,0.2687408328056335,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.8583847880363464,0.3169323205947876,0.3010858595371246,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689797282218933,0.2256256937980651,1.0211247205734253,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.5147569179534912,1.0,1.0,0.0,1.0,-2.771010637283325,2.771004438400269,6.162624231365044e-06,2.1352126598358154,0.8901137709617615,0.8901137709617615,0.0,110.51337432861328,151.0,25777.681640625,-0.0,1737.56884765625,1.0,283.0404968261719,284.7724914550781,290.94464111328125,292.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,34995.6875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428133487701416,1.0,0.0,0.0,3.550811529159546,3.55083441734314,8.412954457526212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.20751953125,0.0,1418.28076171875,1895.4371337890625,0.0,1963.6063232421875,0.8804201483726501,1.0,0.0,3.0,1.0,0.0
12309180,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8854967951774597,0.3844334483146667,0.3470206260681152,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941763043403625,0.3960340619087219,0.3759756982326507,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8865987658500671,0.3860165476799011,0.2708879113197326,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8337132334709167,0.3194064497947693,0.3040606677532196,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7464242577552795,0.2272593230009079,1.0314074754714966,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2362976074219,285.7897644042969,1.0,0.5276002287864685,1.0,1.0,0.0,1.0,-2.796621322631836,2.79661512374878,6.277521151787369e-06,2.1551570892333984,0.9019737243652344,0.9019737243652344,0.0,124.89999389648438,169.0,25595.2265625,-0.0,1845.0924072265625,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331481933594,293.1499938964844,293.1499938964844,283.04998779296875,34464.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447395920753479,1.0,0.0,0.0,3.575105667114258,3.575128555297852,8.528468242730014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.44091796875,0.0,1440.1778564453125,1895.4371337890625,0.0,1980.1170654296875,0.889090359210968,1.0,0.0,3.0,1.0,0.0
12309240,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8854967951774597,0.3844334483146667,0.3470206260681152,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941763043403625,0.3960340619087219,0.3759756982326507,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8865987658500671,0.3860165476799011,0.2708879113197326,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8337132334709167,0.3194064497947693,0.3040606677532196,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7464242577552795,0.2272593230009079,1.0314074754714966,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2362976074219,285.7897644042969,1.0,0.5276002287864685,1.0,1.0,0.0,1.0,-2.796621322631836,2.79661512374878,6.277521151787369e-06,2.1551570892333984,0.9019737243652344,0.9019737243652344,0.0,124.89999389648438,169.0,25595.2265625,-0.0,1845.0924072265625,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331481933594,293.1499938964844,293.1499938964844,283.04998779296875,34464.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447395920753479,1.0,0.0,0.0,3.575105667114258,3.575128555297852,8.528468242730014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.44091796875,0.0,1440.1778564453125,1895.4371337890625,0.0,1980.1170654296875,0.889090359210968,1.0,0.0,3.0,1.0,0.0
12309300,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.8712267875671387,0.3848006129264831,0.3478477299213409,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.8802184462547302,0.397250086069107,0.37758269906044,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.8725559711456299,0.386778175830841,0.2717759609222412,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8218843936920166,0.3203282356262207,0.305369883775711,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.7357764840126038,0.2278171181678772,1.0358774662017822,285.7289733886719,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23876953125,285.7247314453125,1.0,0.5342851877212524,1.0,1.0,0.0,1.0,-2.8075642585754395,2.807558059692383,6.327022219920764e-06,2.163717746734619,0.9065897464752196,0.9065897464752196,0.0,133.06446838378906,169.0,25818.451171875,-0.0,1901.2685546875,1.0,283.066650390625,284.7860412597656,290.9922790527344,292.7140808105469,293.1499938964844,293.1499938964844,283.04998779296875,34656.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523677349090576,1.0,0.0,0.0,3.6058108806610094,3.605834007263184,8.675592653162312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.298828125,0.0,1474.6273193359375,1895.4371337890625,0.0,2045.970458984375,0.8944051265716553,1.0,0.0,3.0,1.0,0.0
12309360,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.8573894500732422,0.3847962021827698,0.3483021259307861,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8666650056838989,0.3981786668300628,0.3789068460464477,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8589679002761841,0.3872161209583282,0.2724242508411407,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8099125027656555,0.3209958374500274,0.3064377307891845,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.725386381149292,0.2281554192304611,1.0394197702407837,285.6981201171875,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.23834228515625,285.69659423828125,1.0,0.5409504175186157,1.0,1.0,0.0,1.0,-2.816025972366333,2.8160195350646973,6.365469289448811e-06,2.170354127883911,0.9112525582313538,0.9112525582313538,0.0,141.82542419433594,187.0,25831.6015625,-0.0,1956.7493896484373,1.0,283.0525207519531,284.7562561035156,290.9831237792969,292.7035217285156,293.1499938964844,293.1499938964844,282.75,34733.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758590817451477,1.0,0.0,0.0,3.628753185272217,3.628776788711548,8.786342959865578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.9443359375,0.0,1500.2376708984375,1895.4371337890625,0.0,2100.223876953125,0.899616539478302,1.0,0.0,3.0,1.0,0.0
12309420,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.832025408744812,0.3833626210689544,0.3481307327747345,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8419121503829956,0.3989156186580658,0.3806796073913574,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341488838195801,0.3868449628353119,0.2729927003383636,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7855775356292725,0.3213483989238739,0.3078097105026245,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.7042177319526672,0.2279930710792541,1.0434342622756958,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538788437843323,1.0,1.0,0.0,1.0,-2.825119733810425,2.825113296508789,6.407145065168152e-06,2.1775898933410645,0.915929079055786,0.915929079055786,0.0,160.65481567382812,175.0,26414.89453125,-0.0,2062.080810546875,1.0,282.75830078125,284.48541259765625,290.9870910644531,292.7814025878906,293.1499938964844,293.1499938964844,282.45001220703125,35037.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809035778045654,1.0,0.0,0.0,3.6655871868133545,3.6656110286712646,8.965621418610681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.22509765625,0.0,1543.3447265625,1895.4371337890625,0.0,2298.256591796875,0.9080697894096376,1.0,0.0,3.0,1.0,0.0
12309480,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.832025408744812,0.3833626210689544,0.3481307327747345,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8419121503829956,0.3989156186580658,0.3806796073913574,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341488838195801,0.3868449628353119,0.2729927003383636,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7855775356292725,0.3213483989238739,0.3078097105026245,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.7042177319526672,0.2279930710792541,1.0434342622756958,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538788437843323,1.0,1.0,0.0,1.0,-2.825119733810425,2.825113296508789,6.407145065168152e-06,2.1775898933410645,0.915929079055786,0.915929079055786,0.0,160.65481567382812,175.0,26414.89453125,-0.0,2062.080810546875,1.0,282.75830078125,284.48541259765625,290.9870910644531,292.7814025878906,293.1499938964844,293.1499938964844,282.45001220703125,35037.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809035778045654,1.0,0.0,0.0,3.6655871868133545,3.6656110286712646,8.965621418610681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.22509765625,0.0,1543.3447265625,1895.4371337890625,0.0,2298.256591796875,0.9080697894096376,1.0,0.0,3.0,1.0,0.0
12309540,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8220969438552856,0.3807980120182037,0.346310943365097,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.833296000957489,0.3986215889453888,0.3808989822864532,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249264359474182,0.3853690922260284,0.2723409831523895,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.7766262888908386,0.3207642734050751,0.3077392578125,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6953830718994141,0.2269683182239532,1.04107666015625,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1852111816406,1.0,0.5568876266479492,1.0,1.0,0.0,1.0,-2.819509029388428,2.819502592086792,6.382113951985957e-06,2.1734445095062256,0.9169985055923462,0.9169985055923462,0.0,167.90945434570312,163.0,26881.669921875,-0.0,2087.73095703125,1.0,282.45819091796875,284.2043762207031,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981817126274109,1.0,0.0,0.0,3.689609050750733,3.689633369445801,9.083515806196374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.8349609375,0.0,1572.9957275390625,1895.4371337890625,0.0,2454.812255859375,0.9136868715286256,1.0,0.0,3.0,1.0,0.0
12309600,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8220969438552856,0.3807980120182037,0.346310943365097,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.833296000957489,0.3986215889453888,0.3808989822864532,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249264359474182,0.3853690922260284,0.2723409831523895,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.7766262888908386,0.3207642734050751,0.3077392578125,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6953830718994141,0.2269683182239532,1.04107666015625,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1852111816406,1.0,0.5568876266479492,1.0,1.0,0.0,1.0,-2.819509029388428,2.819502592086792,6.382113951985957e-06,2.1734445095062256,0.9169985055923462,0.9169985055923462,0.0,167.90945434570312,163.0,26881.669921875,-0.0,2087.73095703125,1.0,282.45819091796875,284.2043762207031,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981817126274109,1.0,0.0,0.0,3.689609050750733,3.689633369445801,9.083515806196374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.8349609375,0.0,1572.9957275390625,1895.4371337890625,0.0,2454.812255859375,0.9136868715286256,1.0,0.0,3.0,1.0,0.0
12309660,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8202764391899109,0.3778972625732422,0.3437614440917969,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.832944929599762,0.3978725671768188,0.3802706599235534,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8237936496734619,0.3834505677223205,0.2710597813129425,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759515047073364,0.3197546899318695,0.3068603873252868,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6939958930015564,0.2255185693502426,1.0349410772323608,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.94439697265625,1.0,0.5545495748519897,1.0,1.0,0.0,1.0,-2.805724620819092,2.805718421936035,6.319928615994286e-06,2.162848711013794,0.9149792194366456,0.9149792194366456,0.0,167.32948303222656,151.0,27429.6796875,-0.0,2062.264404296875,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097136616706848,1.0,0.0,0.0,3.700810194015503,3.7008347511291504,9.138752830040177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.0771484375,0.0,1588.32373046875,1895.4371337890625,0.0,2560.556640625,0.9164307713508606,1.0,0.0,3.0,1.0,0.0
12309720,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8202764391899109,0.3778972625732422,0.3437614440917969,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.832944929599762,0.3978725671768188,0.3802706599235534,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8237936496734619,0.3834505677223205,0.2710597813129425,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759515047073364,0.3197546899318695,0.3068603873252868,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6939958930015564,0.2255185693502426,1.0349410772323608,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.94439697265625,1.0,0.5545495748519897,1.0,1.0,0.0,1.0,-2.805724620819092,2.805718421936035,6.319928615994286e-06,2.162848711013794,0.9149792194366456,0.9149792194366456,0.0,167.32948303222656,151.0,27429.6796875,-0.0,2062.264404296875,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097136616706848,1.0,0.0,0.0,3.700810194015503,3.7008347511291504,9.138752830040177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.0771484375,0.0,1588.32373046875,1895.4371337890625,0.0,2560.556640625,0.9164307713508606,1.0,0.0,3.0,1.0,0.0
12309780,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.823351263999939,0.3749458789825439,0.3409702181816101,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375124335289001,0.3969619572162628,0.3792714774608612,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8275065422058105,0.3814061880111694,0.2695284783840179,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7802069187164307,0.3185926079750061,0.3056195676326751,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6970787644386292,0.2239081710577011,1.027034044265747,284.7192077636719,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.7164001464844,1.0,0.5489887595176697,1.0,1.0,0.0,1.0,-2.788336992263794,2.7883307933807373,6.241799383133184e-06,2.1494264602661133,0.9100586771965028,0.9100586771965028,0.0,162.13064575195312,139.0,28008.068359375,-0.0,2009.2064208984373,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189267516136169,1.0,0.0,0.0,3.699574708938599,3.699599027633667,9.132651257459656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.103515625,0.0,1589.468017578125,1895.4371337890625,0.0,2645.62939453125,0.9163811206817628,1.0,0.0,3.0,1.0,0.0
12309840,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.823351263999939,0.3749458789825439,0.3409702181816101,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375124335289001,0.3969619572162628,0.3792714774608612,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8275065422058105,0.3814061880111694,0.2695284783840179,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7802069187164307,0.3185926079750061,0.3056195676326751,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6970787644386292,0.2239081710577011,1.027034044265747,284.7192077636719,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.7164001464844,1.0,0.5489887595176697,1.0,1.0,0.0,1.0,-2.788336992263794,2.7883307933807373,6.241799383133184e-06,2.1494264602661133,0.9100586771965028,0.9100586771965028,0.0,162.13064575195312,139.0,28008.068359375,-0.0,2009.2064208984373,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189267516136169,1.0,0.0,0.0,3.699574708938599,3.699599027633667,9.132651257459656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.103515625,0.0,1589.468017578125,1895.4371337890625,0.0,2645.62939453125,0.9163811206817628,1.0,0.0,3.0,1.0,0.0
12309900,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.8262869715690613,0.3734630644321441,0.3395629823207855,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.8412420153617859,0.3964740335941314,0.3787184655666351,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.8307598233222961,0.3803630173206329,0.2687344849109649,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606689453125,0.7837764620780945,0.3179839849472046,0.3049440681934356,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.6999146938323975,0.2230791598558426,1.0227922201156616,284.5591735839844,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1595153808594,284.548828125,1.0,0.5454363822937012,1.0,1.0,0.0,1.0,-2.779118061065674,2.779111862182617,6.200554253155133e-06,2.1423017978668213,0.9059015512466432,0.9059015512466432,0.0,158.389404296875,139.0,28674.505859375,-0.0,1976.6527099609373,1.0,281.6001281738281,283.4751281738281,290.8613586425781,292.84234619140625,293.1499938964844,293.1499938964844,281.54998779296875,36244.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259586691856384,1.0,0.0,0.0,3.694329023361206,3.6943535804748535,9.10677101728652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.65087890625,0.0,1584.89892578125,1895.4371337890625,0.0,2710.858154296875,0.9152965545654296,1.0,0.0,3.0,1.0,0.0
12309960,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.829735279083252,0.371927946805954,0.3380251824855804,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.496826171875,0.8455711007118225,0.3959297239780426,0.378048688173294,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4968566894531,0.8345600962638855,0.3792654275894165,0.2678512930870056,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971008300781,0.7879229187965393,0.3173283636569977,0.3041709959506988,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.497802734375,0.7032512426376343,0.2222141623497009,1.0181962251663208,284.49676513671875,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1504211425781,284.4942626953125,1.0,0.5414886474609375,1.0,1.0,0.0,1.0,-2.768951654434204,2.7689454555511475,6.155234586913139e-06,2.1344473361968994,0.902211606502533,0.902211606502533,0.0,154.2271728515625,127.0,28629.34375,-0.0,1940.8131103515625,1.0,281.55743408203125,283.4175109863281,290.8191833496094,292.749267578125,293.1499938964844,293.1499938964844,281.25,36403.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276982307434082,1.0,0.0,0.0,3.685515880584717,3.685540199279785,9.063372772288858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.0205078125,0.0,1576.093017578125,1895.4371337890625,0.0,2727.029052734375,0.9134674668312072,1.0,0.0,3.0,1.0,0.0
12310020,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388060927391052,0.3688641190528869,0.3349736034870147,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566340208053589,0.3948081135749817,0.3766725957393646,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.844404399394989,0.3770584464073181,0.2660761475563049,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984528541564941,0.315995991230011,0.3025891482830047,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2848205566406,0.7117977738380432,0.2204812467098236,1.0088495016098022,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327873229980469,1.0,1.0,0.0,1.0,-2.748363971710205,2.7483577728271484,6.063947239454137e-06,2.1185317039489746,0.8916034698486328,0.8916034698486328,0.0,144.7606201171875,115.0,29293.265625,-0.0,1864.1197509765625,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.763671875,293.1499938964844,293.1499938964844,281.54998779296875,36761.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370423913002014,1.0,0.0,0.0,3.658186435699463,3.658210515975952,8.929454793360492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.55810546875,0.0,1548.0040283203125,1895.4371337890625,0.0,2814.09521484375,0.9075997471809388,1.0,0.0,3.0,1.0,0.0
12310080,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388060927391052,0.3688641190528869,0.3349736034870147,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566340208053589,0.3948081135749817,0.3766725957393646,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.844404399394989,0.3770584464073181,0.2660761475563049,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984528541564941,0.315995991230011,0.3025891482830047,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2848205566406,0.7117977738380432,0.2204812467098236,1.0088495016098022,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327873229980469,1.0,1.0,0.0,1.0,-2.748363971710205,2.7483577728271484,6.063947239454137e-06,2.1185317039489746,0.8916034698486328,0.8916034698486328,0.0,144.7606201171875,115.0,29293.265625,-0.0,1864.1197509765625,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.763671875,293.1499938964844,293.1499938964844,281.54998779296875,36761.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370423913002014,1.0,0.0,0.0,3.658186435699463,3.658210515975952,8.929454793360492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.55810546875,0.0,1548.0040283203125,1895.4371337890625,0.0,2814.09521484375,0.9075997471809388,1.0,0.0,3.0,1.0,0.0
12310140,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532480597496033,0.3675921559333801,0.3328992426395416,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732882142066956,0.3950031101703644,0.3760005235671997,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596516251564026,0.3763489723205566,0.2649120092391968,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137193918228149,0.3157706558704376,0.3015853762626648,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.440185546875,0.7238685488700867,0.219601571559906,1.001529097557068,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4415588378906,1.0,0.5236430764198303,1.0,1.0,0.0,1.0,-2.73364782333374,2.733641624450684,5.998810138407862e-06,2.1070127487182617,0.8860840797424316,0.8860840797424316,0.0,133.5343780517578,103.0,28001.75,-0.0,1789.1796875,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.4732360839844,293.1499938964844,293.1499938964844,281.8500061035156,36740.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145102262496948,1.0,0.0,0.0,3.629839658737183,3.629863739013672,8.791605523583712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.61669921875,0.0,1516.3643798828125,1895.4371337890625,0.0,2604.788330078125,0.9012910723686218,1.0,0.0,3.0,1.0,0.0
12310200,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532480597496033,0.3675921559333801,0.3328992426395416,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732882142066956,0.3950031101703644,0.3760005235671997,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596516251564026,0.3763489723205566,0.2649120092391968,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137193918228149,0.3157706558704376,0.3015853762626648,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.440185546875,0.7238685488700867,0.219601571559906,1.001529097557068,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4415588378906,1.0,0.5236430764198303,1.0,1.0,0.0,1.0,-2.73364782333374,2.733641624450684,5.998810138407862e-06,2.1070127487182617,0.8860840797424316,0.8860840797424316,0.0,133.5343780517578,103.0,28001.75,-0.0,1789.1796875,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.4732360839844,293.1499938964844,293.1499938964844,281.8500061035156,36740.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145102262496948,1.0,0.0,0.0,3.629839658737183,3.629863739013672,8.791605523583712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.61669921875,0.0,1516.3643798828125,1895.4371337890625,0.0,2604.788330078125,0.9012910723686218,1.0,0.0,3.0,1.0,0.0
