time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310260,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8760753273963928,0.3678276240825653,0.3323743343353271,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983371257781982,0.3964971899986267,0.3766557276248932,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8833215832710266,0.3770915865898132,0.2648508250713348,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.8347749710083008,0.3167290687561035,0.3017510175704956,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416235208511353,0.2197306603193283,0.9987430572509766,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149141550064087,1.0,1.0,0.0,1.0,-2.7305729389190674,2.73056697845459,5.985202733427286e-06,2.104586362838745,0.8820711970329285,0.8820711970329285,0.0,120.80876922607422,91.0,26827.615234375,-0.0,1725.300537109375,1.0,281.8413391113281,283.6148376464844,290.5901794433594,292.3176574707031,293.1499938964844,293.1499938964844,282.1499938964844,36641.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866431474685669,1.0,0.0,0.0,3.605950593948364,3.6059741973876953,8.676265679241624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.04345703125,0.0,1489.4556884765625,1895.4371337890625,0.0,2349.985595703125,0.8958865404129028,1.0,0.0,3.0,1.0,0.0
12310320,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8760753273963928,0.3678276240825653,0.3323743343353271,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983371257781982,0.3964971899986267,0.3766557276248932,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8833215832710266,0.3770915865898132,0.2648508250713348,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.8347749710083008,0.3167290687561035,0.3017510175704956,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416235208511353,0.2197306603193283,0.9987430572509766,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149141550064087,1.0,1.0,0.0,1.0,-2.7305729389190674,2.73056697845459,5.985202733427286e-06,2.104586362838745,0.8820711970329285,0.8820711970329285,0.0,120.80876922607422,91.0,26827.615234375,-0.0,1725.300537109375,1.0,281.8413391113281,283.6148376464844,290.5901794433594,292.3176574707031,293.1499938964844,293.1499938964844,282.1499938964844,36641.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866431474685669,1.0,0.0,0.0,3.605950593948364,3.6059741973876953,8.676265679241624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.04345703125,0.0,1489.4556884765625,1895.4371337890625,0.0,2349.985595703125,0.8958865404129028,1.0,0.0,3.0,1.0,0.0
12310380,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9076930284500122,0.3687868416309356,0.3325972557067871,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.934663474559784,0.3986813724040985,0.3780459463596344,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164427518844604,0.3786215782165527,0.2654095888137817,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8635302186012268,0.3183820247650146,0.3026405870914459,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666968703269958,0.2205009013414383,0.9990668892860411,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.5067597031593323,1.0,1.0,0.0,1.0,-2.734635829925537,2.73462986946106,6.003093403705861e-06,2.107748746871948,0.8790477514266968,0.8790477514266968,0.0,107.68617248535156,79.0,25792.017578125,-0.0,1670.1708984375,1.0,282.14141845703125,283.8572082519531,290.5764465332031,292.2318725585937,293.1499938964844,293.1499938964844,282.45001220703125,36536.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762209951877594,1.0,0.0,0.0,3.585625410079956,3.585649013519287,8.578732604291872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.119140625,0.0,1466.6658935546875,1895.4371337890625,0.0,2131.984130859375,0.8912847638130188,1.0,0.0,3.0,1.0,0.0
12310440,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9076930284500122,0.3687868416309356,0.3325972557067871,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.934663474559784,0.3986813724040985,0.3780459463596344,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164427518844604,0.3786215782165527,0.2654095888137817,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8635302186012268,0.3183820247650146,0.3026405870914459,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666968703269958,0.2205009013414383,0.9990668892860411,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.5067597031593323,1.0,1.0,0.0,1.0,-2.734635829925537,2.73462986946106,6.003093403705861e-06,2.107748746871948,0.8790477514266968,0.8790477514266968,0.0,107.68617248535156,79.0,25792.017578125,-0.0,1670.1708984375,1.0,282.14141845703125,283.8572082519531,290.5764465332031,292.2318725585937,293.1499938964844,293.1499938964844,282.45001220703125,36536.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762209951877594,1.0,0.0,0.0,3.585625410079956,3.585649013519287,8.578732604291872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.119140625,0.0,1466.6658935546875,1895.4371337890625,0.0,2131.984130859375,0.8912847638130188,1.0,0.0,3.0,1.0,0.0
12310500,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.929129421710968,0.3694079220294952,0.3328262865543365,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9568049907684326,0.3999181985855102,0.3788766860961914,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9386979937553406,0.3795482516288757,0.2658027708530426,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8818679451942444,0.3193609118461609,0.3032344579696655,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7827653288841248,0.2210370302200317,0.999945878982544,284.96014404296875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1607971191406,284.9695129394531,1.0,0.5028793811798096,1.0,1.0,0.0,1.0,-2.738150358200073,2.738144397735596,6.018614840286318e-06,2.1104960441589355,0.878579318523407,0.878579318523407,0.0,101.16887664794922,79.0,24952.546875,-0.0,1644.91259765625,1.0,282.39666748046875,284.0438842773437,290.5434265136719,292.1034851074219,293.1499938964844,293.1499938964844,282.45001220703125,36458.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489702701568604,1.0,0.0,0.0,3.577045202255249,3.577068567276001,8.537724625057308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.10986328125,0.0,1456.867431640625,1895.4371337890625,0.0,2016.549072265625,0.8893564939498901,1.0,0.0,3.0,1.0,0.0
12310560,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.954483687877655,0.3701541423797607,0.3332304656505584,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9798256754875184,0.4012707769870758,0.3798618614673614,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9636335372924804,0.3806015253067016,0.2663222253322601,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.904026210308075,0.3204512298107147,0.3039699196815491,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8021557331085205,0.2216787338256836,1.001409649848938,285.01123046875,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1696472167969,285.0126342773437,1.0,0.4991459846496582,1.0,1.0,0.0,1.0,-2.743085622787476,2.743079423904419,6.040422249498079e-06,2.1143431663513184,0.8773158192634583,0.8773158192634583,0.0,94.59886169433594,97.0,24809.380859375,-0.0,1621.4052734375,1.0,282.44146728515625,284.0989990234375,290.5689392089844,292.1647033691406,293.1499938964844,293.1499938964844,282.75,36405.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421916127204895,1.0,0.0,0.0,3.570169448852539,3.570192575454712,8.504933362019074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.275390625,0.0,1449.117919921875,1895.4371337890625,0.0,1958.28759765625,0.8877450227737427,1.0,0.0,3.0,1.0,0.0
12310620,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9629008769989014,0.3719170093536377,0.334645926952362,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.9875950217247008,0.4042294919490814,0.3824817240238189,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.972090184688568,0.3829784989356994,0.2678497731685638,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9131962656974792,0.3228670060634613,0.3060910105705261,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094497919082642,0.2231782972812652,1.007433533668518,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.501360297203064,1.0,1.0,0.0,1.0,-2.759549856185913,2.7595438957214355,6.113269591878634e-06,2.127089500427246,0.877543032169342,0.877543032169342,0.0,93.37296295166016,115.0,24095.48046875,-0.0,1639.7047119140625,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.1091003417969,293.1499938964844,293.1499938964844,283.04998779296875,36225.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725710928440094,1.0,0.0,0.0,3.561239242553711,3.561262607574463,8.462440064249677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.08837890625,0.0,1438.2890625,1895.4371337890625,0.0,1819.2633056640625,0.8856291174888611,1.0,0.0,3.0,1.0,0.0
12310680,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9629008769989014,0.3719170093536377,0.334645926952362,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.9875950217247008,0.4042294919490814,0.3824817240238189,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.972090184688568,0.3829784989356994,0.2678497731685638,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9131962656974792,0.3228670060634613,0.3060910105705261,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094497919082642,0.2231782972812652,1.007433533668518,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.501360297203064,1.0,1.0,0.0,1.0,-2.759549856185913,2.7595438957214355,6.113269591878634e-06,2.127089500427246,0.877543032169342,0.877543032169342,0.0,93.37296295166016,115.0,24095.48046875,-0.0,1639.7047119140625,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.1091003417969,293.1499938964844,293.1499938964844,283.04998779296875,36225.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725710928440094,1.0,0.0,0.0,3.561239242553711,3.561262607574463,8.462440064249677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.08837890625,0.0,1438.2890625,1895.4371337890625,0.0,1819.2633056640625,0.8856291174888611,1.0,0.0,3.0,1.0,0.0
12310740,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9435896277427672,0.3739748299121856,0.3366349041461944,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719818830490112,0.4074550867080688,0.3856789767742157,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.9541483521461488,0.3856402635574341,0.2698178887367248,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8961103558540344,0.3255205154418945,0.3087614774703979,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.794812798500061,0.2248848229646682,1.0159244537353516,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2058410644531,285.4650573730469,1.0,0.508959174156189,1.0,1.0,0.0,1.0,-2.781557559967041,2.7815513610839844,6.211490472196601e-06,2.144203424453736,0.8796118497848511,0.8796118497848511,0.0,99.8754653930664,133.0,23421.51171875,-0.0,1703.067138671875,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123454213142395,1.0,0.0,0.0,3.559959173202514,3.5599822998046875,8.456357249997382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.0966796875,0.0,1435.4432373046875,1895.4371337890625,0.0,1709.509765625,0.8831967711448669,1.0,0.0,3.0,1.0,0.0
12310800,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9435896277427672,0.3739748299121856,0.3366349041461944,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719818830490112,0.4074550867080688,0.3856789767742157,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.9541483521461488,0.3856402635574341,0.2698178887367248,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8961103558540344,0.3255205154418945,0.3087614774703979,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.794812798500061,0.2248848229646682,1.0159244537353516,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2058410644531,285.4650573730469,1.0,0.508959174156189,1.0,1.0,0.0,1.0,-2.781557559967041,2.7815513610839844,6.211490472196601e-06,2.144203424453736,0.8796118497848511,0.8796118497848511,0.0,99.8754653930664,133.0,23421.51171875,-0.0,1703.067138671875,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123454213142395,1.0,0.0,0.0,3.559959173202514,3.5599822998046875,8.456357249997382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.0966796875,0.0,1435.4432373046875,1895.4371337890625,0.0,1709.509765625,0.8831967711448669,1.0,0.0,3.0,1.0,0.0
12310860,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9106065034866332,0.3754861652851105,0.3385651707649231,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.9416141510009766,0.4103003740310669,0.3889121413230896,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9216595888137816,0.3878781795501709,0.2717965543270111,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692595958709717,0.3278709053993225,0.3115083873271942,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709743976593018,0.2263835817575454,1.0250235795974731,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.5196995735168457,1.0,1.0,0.0,1.0,-2.8043808937072754,2.8043746948242188,6.314363417914137e-06,2.162036418914795,0.880490779876709,0.880490779876709,0.0,111.32879638671876,151.0,23173.0078125,-0.0,1792.3046875,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.26171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712569534778595,1.0,0.0,0.0,3.542717218399048,3.5427401065826416,8.374642561648216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.77685546875,0.0,1414.0352783203125,1895.4371337890625,0.0,1711.326171875,0.877661406993866,1.0,0.0,3.0,1.0,0.0
12310920,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9106065034866332,0.3754861652851105,0.3385651707649231,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.9416141510009766,0.4103003740310669,0.3889121413230896,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9216595888137816,0.3878781795501709,0.2717965543270111,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692595958709717,0.3278709053993225,0.3115083873271942,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709743976593018,0.2263835817575454,1.0250235795974731,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.5196995735168457,1.0,1.0,0.0,1.0,-2.8043808937072754,2.8043746948242188,6.314363417914137e-06,2.162036418914795,0.880490779876709,0.880490779876709,0.0,111.32879638671876,151.0,23173.0078125,-0.0,1792.3046875,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.26171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712569534778595,1.0,0.0,0.0,3.542717218399048,3.5427401065826416,8.374642561648216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.77685546875,0.0,1414.0352783203125,1895.4371337890625,0.0,1711.326171875,0.877661406993866,1.0,0.0,3.0,1.0,0.0
12310980,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.878624677658081,0.3760992884635925,0.3398441970348358,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.906274437904358,0.4124272763729095,0.3916435837745666,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887656927108765,0.3893344104290008,0.2733596265316009,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8415301442146301,0.3296108245849609,0.3138552010059356,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462801933288574,0.2273976504802703,1.0327969789505005,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318887829780579,1.0,1.0,0.0,1.0,-2.82324767112732,2.823241233825684,6.400146503438009e-06,2.176826477050781,0.8796740174293518,0.8796740174293518,0.0,126.23070526123048,169.0,23102.974609375,-0.0,1893.2879638671875,1.0,283.14990234375,284.7240295410156,290.5787658691406,292.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,34925.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201011776924133,1.0,0.0,0.0,3.506769180297852,3.506791830062866,8.205549875128781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.50634765625,0.0,1371.857421875,1895.4371337890625,0.0,1772.8541259765625,0.8685986399650574,1.0,0.0,3.0,1.0,0.0
12311040,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.878624677658081,0.3760992884635925,0.3398441970348358,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.906274437904358,0.4124272763729095,0.3916435837745666,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887656927108765,0.3893344104290008,0.2733596265316009,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8415301442146301,0.3296108245849609,0.3138552010059356,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462801933288574,0.2273976504802703,1.0327969789505005,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318887829780579,1.0,1.0,0.0,1.0,-2.82324767112732,2.823241233825684,6.400146503438009e-06,2.176826477050781,0.8796740174293518,0.8796740174293518,0.0,126.23070526123048,169.0,23102.974609375,-0.0,1893.2879638671875,1.0,283.14990234375,284.7240295410156,290.5787658691406,292.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,34925.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201011776924133,1.0,0.0,0.0,3.506769180297852,3.506791830062866,8.205549875128781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.50634765625,0.0,1371.857421875,1895.4371337890625,0.0,1772.8541259765625,0.8685986399650574,1.0,0.0,3.0,1.0,0.0
12311100,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8639245629310608,0.3761813342571258,0.3402690589427948,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8912450671195984,0.4132868349552154,0.3928195238113403,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8740177750587463,0.3898479342460632,0.273989588022232,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.828937828540802,0.3303001523017883,0.3148671984672546,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7351008653640747,0.2277476638555526,1.036064863204956,285.5646057128906,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2242431640625,285.5648498535156,1.0,0.5382022857666016,1.0,1.0,0.0,1.0,-2.8310742378234863,2.8310678005218506,6.435913292079931e-06,2.182966709136963,0.8788741827011108,0.8788741827011108,0.0,134.50726318359375,169.0,23047.302734375,-0.0,1945.6767578125,1.0,283.1499938964844,284.73358154296875,290.5638427734375,292.10565185546875,293.1499938964844,293.1499938964844,283.1499938964844,34397.8203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232498526573181,1.0,0.0,0.0,3.476714611053467,3.476736545562744,8.065501333476277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.62890625,0.0,1337.3717041015625,1895.4371337890625,0.0,1798.8431396484375,0.8639608025550842,1.0,0.0,3.0,1.0,0.0
12311160,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8505517244338989,0.3761787712574005,0.3406158685684204,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8773873448371887,0.4140569865703583,0.3939127027988434,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8605197668075562,0.3902725875377655,0.2745572030544281,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8171957731246948,0.3309080302715301,0.3158053755760193,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7247787117958069,0.2280216366052627,1.039016604423523,285.5662841796875,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2237854003906,285.5664367675781,1.0,0.5445694327354431,1.0,1.0,0.0,1.0,-2.8381638526916504,2.838157415390014,6.468399533332558e-06,2.1885299682617188,0.8777576088905334,0.8777576088905334,0.0,143.12216186523438,187.0,23001.80078125,-0.0,1998.784912109375,1.0,283.1499938964844,284.7384948730469,290.54400634765625,292.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,34151.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254119515419006,1.0,0.0,0.0,3.459468603134156,3.4594905376434326,7.985684078448685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.2880859375,0.0,1318.238037109375,1895.4371337890625,0.0,1816.7774658203125,0.8569017648696899,1.0,0.0,3.0,1.0,0.0
12311220,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276904225349426,0.3760371208190918,0.3411776125431061,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8535001277923584,0.4154309630393982,0.3959381580352783,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374933004379272,0.3909677565097809,0.2755792438983917,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7949227690696716,0.3319709599018097,0.3175364136695862,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052522301673889,0.2284219563007354,1.0442689657211304,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.5573001503944397,1.0,1.0,0.0,1.0,-2.8508970737457275,2.8508903980255127,6.526958713948261e-06,2.198524236679077,0.8748806118965149,0.8748806118965149,0.0,160.94886779785156,175.0,22880.2578125,-0.0,2106.263671875,1.0,283.1499938964844,284.7560119628906,290.5008239746094,292.0359802246094,293.1499938964844,293.1499938964844,283.1499938964844,33298.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269761562347412,1.0,0.0,0.0,3.403327465057373,3.403348684310913,7.728598916401097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.76318359375,0.0,1256.8125,1895.4371337890625,0.0,1829.7965087890625,0.8431551456451416,1.0,0.0,3.0,1.0,0.0
12311280,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276904225349426,0.3760371208190918,0.3411776125431061,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8535001277923584,0.4154309630393982,0.3959381580352783,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374933004379272,0.3909677565097809,0.2755792438983917,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7949227690696716,0.3319709599018097,0.3175364136695862,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052522301673889,0.2284219563007354,1.0442689657211304,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.5573001503944397,1.0,1.0,0.0,1.0,-2.8508970737457275,2.8508903980255127,6.526958713948261e-06,2.198524236679077,0.8748806118965149,0.8748806118965149,0.0,160.94886779785156,175.0,22880.2578125,-0.0,2106.263671875,1.0,283.1499938964844,284.7560119628906,290.5008239746094,292.0359802246094,293.1499938964844,293.1499938964844,283.1499938964844,33298.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269761562347412,1.0,0.0,0.0,3.403327465057373,3.403348684310913,7.728598916401097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.76318359375,0.0,1256.8125,1895.4371337890625,0.0,1829.7965087890625,0.8431551456451416,1.0,0.0,3.0,1.0,0.0
12311340,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213295340538025,0.3758258521556854,0.3411967158317566,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476553559303284,0.4166747033596039,0.3973424434661865,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.831569492816925,0.3915630578994751,0.2761602699756622,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891311645507812,0.3329208493232727,0.3186619579792022,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.699657142162323,0.2287181168794632,1.0466798543930054,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609188079833984,1.0,1.0,0.0,1.0,-2.857564210891724,2.857557535171509,6.5580056798353326e-06,2.203883647918701,0.8710688352584839,0.8710688352584839,0.0,166.6781463623047,163.0,22717.333984375,-0.0,2145.3427734375,1.0,283.1499938964844,284.7746276855469,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.7265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258824110031128,1.0,0.0,0.0,3.3403141498565674,3.34033465385437,7.445055985044746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.55126953125,0.0,1190.5179443359375,1895.4371337890625,0.0,1820.689208984375,0.8278271555900574,1.0,0.0,3.0,1.0,0.0
12311400,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213295340538025,0.3758258521556854,0.3411967158317566,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476553559303284,0.4166747033596039,0.3973424434661865,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.831569492816925,0.3915630578994751,0.2761602699756622,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891311645507812,0.3329208493232727,0.3186619579792022,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.699657142162323,0.2287181168794632,1.0466798543930054,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609188079833984,1.0,1.0,0.0,1.0,-2.857564210891724,2.857557535171509,6.5580056798353326e-06,2.203883647918701,0.8710688352584839,0.8710688352584839,0.0,166.6781463623047,163.0,22717.333984375,-0.0,2145.3427734375,1.0,283.1499938964844,284.7746276855469,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.7265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258824110031128,1.0,0.0,0.0,3.3403141498565674,3.34033465385437,7.445055985044746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.55126953125,0.0,1190.5179443359375,1895.4371337890625,0.0,1820.689208984375,0.8278271555900574,1.0,0.0,3.0,1.0,0.0
12311460,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8236206769943237,0.3756648898124695,0.3409581184387207,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8510161638259888,0.4178952574729919,0.3984059989452362,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.834403932094574,0.3921765089035034,0.2765174210071563,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924283742904663,0.3338697552680969,0.319466233253479,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022778391838074,0.2290370762348175,1.047654390335083,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5598970651626587,1.0,1.0,0.0,1.0,-2.861124992370605,2.8611185550689697,6.574663075298304e-06,2.206766128540039,0.8663769960403442,0.8663769960403442,0.0,164.66818237304688,151.0,22530.9921875,-0.0,2141.55126953125,1.0,283.1499938964844,284.7950744628906,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.20703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233273386955261,1.0,0.0,0.0,3.271394968032837,3.2714145183563232,7.141003379729227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.6865234375,0.0,1121.0250244140625,1895.4371337890625,0.0,1799.4844970703125,0.811147153377533,1.0,0.0,3.0,1.0,0.0
12311520,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8236206769943237,0.3756648898124695,0.3409581184387207,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8510161638259888,0.4178952574729919,0.3984059989452362,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.834403932094574,0.3921765089035034,0.2765174210071563,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924283742904663,0.3338697552680969,0.319466233253479,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022778391838074,0.2290370762348175,1.047654390335083,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5598970651626587,1.0,1.0,0.0,1.0,-2.861124992370605,2.8611185550689697,6.574663075298304e-06,2.206766128540039,0.8663769960403442,0.8663769960403442,0.0,164.66818237304688,151.0,22530.9921875,-0.0,2141.55126953125,1.0,283.1499938964844,284.7950744628906,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.20703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233273386955261,1.0,0.0,0.0,3.271394968032837,3.2714145183563232,7.141003379729227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.6865234375,0.0,1121.0250244140625,1895.4371337890625,0.0,1799.4844970703125,0.811147153377533,1.0,0.0,3.0,1.0,0.0
12311580,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8309991955757141,0.375565767288208,0.3406160175800323,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599295020103455,0.4191160500049591,0.399300068616867,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8424748778343201,0.3928285539150238,0.2767768204212188,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.801111102104187,0.3348436057567596,0.3201238811016083,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097436189651489,0.229415938258171,1.0480796098709106,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132568359375,285.6082763671875,1.0,0.5561777949333191,1.0,1.0,0.0,1.0,-2.863402843475342,2.863396167755127,6.585397386515979e-06,2.2086405754089355,0.8608953356742859,0.8608953356742859,0.0,158.37977600097656,139.0,22334.76171875,-0.0,2114.69189453125,1.0,283.1499938964844,284.8183288574219,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.154296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720149040222168,1.0,0.0,0.0,3.1973073482513428,3.197326421737671,6.821220495112357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.56494140625,0.0,1049.6380615234375,1895.4371337890625,0.0,1773.2476806640625,0.7932863831520081,1.0,0.0,3.0,1.0,0.0
12311640,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8309991955757141,0.375565767288208,0.3406160175800323,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599295020103455,0.4191160500049591,0.399300068616867,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8424748778343201,0.3928285539150238,0.2767768204212188,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.801111102104187,0.3348436057567596,0.3201238811016083,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097436189651489,0.229415938258171,1.0480796098709106,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132568359375,285.6082763671875,1.0,0.5561777949333191,1.0,1.0,0.0,1.0,-2.863402843475342,2.863396167755127,6.585397386515979e-06,2.2086405754089355,0.8608953356742859,0.8608953356742859,0.0,158.37977600097656,139.0,22334.76171875,-0.0,2114.69189453125,1.0,283.1499938964844,284.8183288574219,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.154296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720149040222168,1.0,0.0,0.0,3.1973073482513428,3.197326421737671,6.821220495112357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.56494140625,0.0,1049.6380615234375,1895.4371337890625,0.0,1773.2476806640625,0.7932863831520081,1.0,0.0,3.0,1.0,0.0
12311700,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8361724019050598,0.3755383193492889,0.3404264748096466,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.86607426404953,0.4197275638580322,0.3997077047824859,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8480926156044006,0.3931686580181122,0.2768866419792175,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.8069868683815002,0.3353410363197326,0.3204224407672882,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.7146614789962769,0.2296305149793625,1.048214316368103,285.6175842285156,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2123718261719,285.6181335449219,1.0,0.5536884069442749,1.0,1.0,0.0,1.0,-2.8643178939819336,2.8643112182617188,6.589729764527874e-06,2.209401845932007,0.8579162359237671,0.8579162359237671,0.0,154.23724365234375,139.0,22224.958984375,-0.0,2095.994384765625,1.0,283.1499938964844,284.8341064453125,290.3883056640625,291.87945556640625,293.1499938964844,293.1499938964844,283.1499938964844,29915.8203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71845543384552,1.0,0.0,0.0,3.1509220600128174,3.150940656661988,6.624737238780654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.4541015625,0.0,1006.2762451171876,1895.4371337890625,0.0,1759.331787109375,0.7848827242851257,1.0,0.0,3.0,1.0,0.0
12311760,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8422958254814148,0.3755216598510742,0.3402343988418579,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8732917308807373,0.4203377664089203,0.4000994265079498,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8547329306602478,0.3935157656669616,0.2769908010959625,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.8135560750961304,0.3358439803123474,0.3207107782363891,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.720158040523529,0.2298615276813507,1.0483453273773191,285.6235046386719,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.21160888671875,285.6239624023437,1.0,0.550906777381897,1.0,1.0,0.0,1.0,-2.865187168121338,2.865180492401123,6.59385204926366e-06,2.2101268768310547,0.8547086119651794,0.8547086119651794,0.0,149.62945556640625,127.0,22134.376953125,-0.0,2074.935546875,1.0,283.1499938964844,284.8447265625,290.37615966796875,291.8614807128906,293.1499938964844,293.1499938964844,283.1499938964844,29584.822265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167893648147583,1.0,0.0,0.0,3.118821859359741,3.118839979171753,6.490444661721995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.00244140625,0.0,977.5947875976562,1895.4371337890625,0.0,1745.6865234375,0.7744250893592834,1.0,0.0,3.0,1.0,0.0
12311820,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574196100234985,0.3755206167697906,0.3398417532444,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.890806257724762,0.4215567708015442,0.400842934846878,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8710599541664124,0.3942312002182007,0.2771853506565094,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.8285418152809143,0.3368662297725677,0.3212652802467346,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7329267859458923,0.2303690463304519,1.0486373901367188,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.64306640625,1.0,0.5447629690170288,1.0,1.0,0.0,1.0,-2.866860628128052,2.866853952407837,6.601795121241594e-06,2.2115249633789062,0.8479350805282593,0.8479350805282593,0.0,139.5150909423828,115.0,21932.00390625,-0.0,2028.27685546875,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,28611.3828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71340012550354,1.0,0.0,0.0,3.03599214553833,3.0360093116760254,6.150276021799073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.74609375,0.0,905.3475341796876,1895.4371337890625,0.0,1718.0665283203125,0.7545676827430725,1.0,0.0,3.0,1.0,0.0
12311880,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574196100234985,0.3755206167697906,0.3398417532444,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.890806257724762,0.4215567708015442,0.400842934846878,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8710599541664124,0.3942312002182007,0.2771853506565094,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.8285418152809143,0.3368662297725677,0.3212652802467346,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7329267859458923,0.2303690463304519,1.0486373901367188,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.64306640625,1.0,0.5447629690170288,1.0,1.0,0.0,1.0,-2.866860628128052,2.866853952407837,6.601795121241594e-06,2.2115249633789062,0.8479350805282593,0.8479350805282593,0.0,139.5150909423828,115.0,21932.00390625,-0.0,2028.27685546875,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,28611.3828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71340012550354,1.0,0.0,0.0,3.03599214553833,3.0360093116760254,6.150276021799073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.74609375,0.0,905.3475341796876,1895.4371337890625,0.0,1718.0665283203125,0.7545676827430725,1.0,0.0,3.0,1.0,0.0
12311940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.8770433068275452,0.3755578398704529,0.3394547402858734,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9132537245750428,0.4227704107761383,0.4015508592128753,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919476866722107,0.3949711918830871,0.2773746252059936,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.8471298217773438,0.3379072248935699,0.3218069672584533,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7490039467811584,0.2309344112873077,1.0490456819534302,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5381016135215759,1.0,1.0,0.0,1.0,-2.8686156272888184,2.8686089515686035,6.6101192714995705e-06,2.2129859924316406,0.8406726717948914,0.8406726717948914,0.0,128.61026000976562,103.0,21729.267578125,-0.0,1977.8297119140625,1.0,283.1499938964844,284.9085693359375,290.3291931152344,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,27625.314453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710002064704895,1.0,0.0,0.0,2.949634790420532,2.9496512413024902,5.805368914479914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.72509765625,0.0,834.0070190429688,1895.4371337890625,0.0,1690.5640869140625,0.7339038252830505,1.0,0.0,3.0,1.0,0.0
12312000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.8770433068275452,0.3755578398704529,0.3394547402858734,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9132537245750428,0.4227704107761383,0.4015508592128753,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919476866722107,0.3949711918830871,0.2773746252059936,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.8471298217773438,0.3379072248935699,0.3218069672584533,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7490039467811584,0.2309344112873077,1.0490456819534302,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5381016135215759,1.0,1.0,0.0,1.0,-2.8686156272888184,2.8686089515686035,6.6101192714995705e-06,2.2129859924316406,0.8406726717948914,0.8406726717948914,0.0,128.61026000976562,103.0,21729.267578125,-0.0,1977.8297119140625,1.0,283.1499938964844,284.9085693359375,290.3291931152344,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,27625.314453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710002064704895,1.0,0.0,0.0,2.949634790420532,2.9496512413024902,5.805368914479914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.72509765625,0.0,834.0070190429688,1895.4371337890625,0.0,1690.5640869140625,0.7339038252830505,1.0,0.0,3.0,1.0,0.0
12312060,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947058320045471,0.3735839426517486,0.3377144634723663,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.935209333896637,0.4218099117279053,0.4007267951965332,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.9109472036361694,0.3936138451099396,0.2764713764190674,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8639703392982483,0.3367489874362945,0.320805937051773,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.762947678565979,0.2292169481515884,1.0419399738311768,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.68408203125,1.0,0.5302149057388306,1.0,1.0,0.0,1.0,-2.854720115661621,2.8547136783599854,6.546797067130683e-06,2.202518939971924,0.8328927755355835,0.8328927755355835,0.0,119.24324798583984,91.0,21438.39453125,-0.0,1909.6170654296875,1.0,283.1499938964844,284.9396667480469,290.30572509765625,291.7505187988281,293.1499938964844,293.1499938964844,283.1499938964844,26633.67578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064042687416077,1.0,0.0,0.0,2.860147476196289,2.8601629734039307,5.458460350382666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.83642578125,0.0,764.2435913085938,1895.4371337890625,0.0,1661.6566162109375,0.7125287055969238,1.0,0.0,3.0,1.0,0.0
