time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312120,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947058320045471,0.3735839426517486,0.3377144634723663,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.935209333896637,0.4218099117279053,0.4007267951965332,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.9109472036361694,0.3936138451099396,0.2764713764190674,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8639703392982483,0.3367489874362945,0.320805937051773,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.762947678565979,0.2292169481515884,1.0419399738311768,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.68408203125,1.0,0.5302149057388306,1.0,1.0,0.0,1.0,-2.854720115661621,2.8547136783599854,6.546797067130683e-06,2.202518939971924,0.8328927755355835,0.8328927755355835,0.0,119.24324798583984,91.0,21438.39453125,-0.0,1909.6170654296875,1.0,283.1499938964844,284.9396667480469,290.30572509765625,291.7505187988281,293.1499938964844,293.1499938964844,283.1499938964844,26633.67578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064042687416077,1.0,0.0,0.0,2.860147476196289,2.8601629734039307,5.458460350382666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.83642578125,0.0,764.2435913085938,1895.4371337890625,0.0,1661.6566162109375,0.7125287055969238,1.0,0.0,3.0,1.0,0.0
12312180,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.9216182827949524,0.3726349174976349,0.3363144993782043,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9645530581474304,0.4217380881309509,0.4000942409038543,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9406965970993042,0.393227607011795,0.2757754921913147,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886750340461731,0.336485207080841,0.3199854493141174,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7837128043174744,0.2283624559640884,1.0353732109069824,285.704833984375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216415524482727,1.0,1.0,0.0,1.0,-2.842556953430176,2.84255051612854,6.491050953627564e-06,2.1930997371673584,0.824671745300293,0.824671745300293,0.0,108.4581527709961,79.0,21151.017578125,-0.0,1837.908935546875,1.0,283.1499938964844,284.9742431640625,290.2802734375,291.7071533203125,293.1499938964844,293.1499938964844,283.1499938964844,25633.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019081711769104,1.0,0.0,0.0,2.76749324798584,2.767508029937744,5.110536562824564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.1484375,0.0,696.3057250976562,1895.4371337890625,0.0,1625.8443603515625,0.6904352903366089,1.0,0.0,3.0,1.0,0.0
12312240,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.9216182827949524,0.3726349174976349,0.3363144993782043,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9645530581474304,0.4217380881309509,0.4000942409038543,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9406965970993042,0.393227607011795,0.2757754921913147,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886750340461731,0.336485207080841,0.3199854493141174,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7837128043174744,0.2283624559640884,1.0353732109069824,285.704833984375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216415524482727,1.0,1.0,0.0,1.0,-2.842556953430176,2.84255051612854,6.491050953627564e-06,2.1930997371673584,0.824671745300293,0.824671745300293,0.0,108.4581527709961,79.0,21151.017578125,-0.0,1837.908935546875,1.0,283.1499938964844,284.9742431640625,290.2802734375,291.7071533203125,293.1499938964844,293.1499938964844,283.1499938964844,25633.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019081711769104,1.0,0.0,0.0,2.76749324798584,2.767508029937744,5.110536562824564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.1484375,0.0,696.3057250976562,1895.4371337890625,0.0,1625.8443603515625,0.6904352903366089,1.0,0.0,3.0,1.0,0.0
12312300,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.9406778812408448,0.3723450601100921,0.3357961475849151,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.981192708015442,0.4218813478946686,0.3999564051628113,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9594113826751708,0.3932247459888458,0.2755703032016754,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.9052428603172302,0.3365471661090851,0.3197664320468902,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.7978479862213135,0.228152260184288,1.0330760478973389,285.72076416015625,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1742553710937,285.7218322753906,1.0,0.5173161029815674,1.0,1.0,0.0,1.0,-2.83849573135376,2.838489294052124,6.472520453826292e-06,2.1899685859680176,0.8204939365386963,0.8204939365386963,0.0,102.63279724121094,79.0,21006.306640625,-0.0,1803.3323974609373,1.0,283.1499938964844,284.9975891113281,290.2681884765625,291.685546875,293.1499938964844,293.1499938964844,283.1499938964844,24986.314453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993988156318665,1.0,0.0,0.0,2.7126142978668213,2.7126286029815674,4.909863946522819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.66552734375,0.0,657.6986083984375,1895.4371337890625,0.0,1606.011962890625,0.6800771355628967,1.0,0.0,3.0,1.0,0.0
12312360,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.9617618322372437,0.3721223175525665,0.3353554904460907,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9975645542144777,0.4221051931381225,0.3999022245407104,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9788536429405212,0.3932934701442718,0.2754282653331756,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.9265799522399902,0.3366889357566833,0.3196384608745575,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.8141635656356812,0.2280426919460296,1.031296968460083,285.73272705078125,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1723937988281,285.733642578125,1.0,0.5129798650741577,1.0,1.0,0.0,1.0,-2.8348605632781982,2.8348541259765625,6.456087248807307e-06,2.187224864959717,0.8161919713020325,0.8161919713020325,0.0,96.73734283447266,97.0,20888.931640625,-0.0,1769.5318603515625,1.0,283.1499938964844,285.0151672363281,290.25762939453125,291.6672668457031,293.1499938964844,293.1499938964844,283.1499938964844,24622.189453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968908905982971,1.0,0.0,0.0,2.6725757122039795,2.6725895404815674,4.765992684951925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.55419921875,0.0,631.0193481445312,1895.4371337890625,0.0,1586.303466796875,0.6678220629692078,1.0,0.0,3.0,1.0,0.0
12312420,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9626339077949524,0.371770441532135,0.3350043594837188,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.998740553855896,0.4227939248085022,0.4004008173942566,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.9800785183906556,0.3935385644435882,0.2755661308765411,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9282956123352052,0.337107241153717,0.3199792802333832,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677917480469,0.8150030970573425,0.2280100435018539,1.0308226346969604,285.76837158203125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698669433594,1.0,0.5136397480964661,1.0,1.0,0.0,1.0,-2.8354415893554688,2.835435152053833,6.4585219661239535e-06,2.18757700920105,0.807604193687439,0.807604193687439,0.0,96.43433380126952,115.0,20666.306640625,-0.0,1768.7161865234375,1.0,283.1499938964844,285.0637512207031,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.3671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918781995773315,1.0,0.0,0.0,2.575561761856079,2.5755746364593506,4.426263728873893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.46044921875,0.0,568.5845336914062,1895.4371337890625,0.0,1547.256103515625,0.6447088718414307,1.0,0.0,3.0,1.0,0.0
12312480,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9626339077949524,0.371770441532135,0.3350043594837188,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.998740553855896,0.4227939248085022,0.4004008173942566,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.9800785183906556,0.3935385644435882,0.2755661308765411,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9282956123352052,0.337107241153717,0.3199792802333832,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677917480469,0.8150030970573425,0.2280100435018539,1.0308226346969604,285.76837158203125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698669433594,1.0,0.5136397480964661,1.0,1.0,0.0,1.0,-2.8354415893554688,2.835435152053833,6.4585219661239535e-06,2.18757700920105,0.807604193687439,0.807604193687439,0.0,96.43433380126952,115.0,20666.306640625,-0.0,1768.7161865234375,1.0,283.1499938964844,285.0637512207031,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.3671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918781995773315,1.0,0.0,0.0,2.575561761856079,2.5755746364593506,4.426263728873893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.46044921875,0.0,568.5845336914062,1895.4371337890625,0.0,1547.256103515625,0.6447088718414307,1.0,0.0,3.0,1.0,0.0
12312540,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356826543807985,0.3714441955089569,0.3349833190441131,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.9788118600845336,0.4232743382453918,0.4012644588947296,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9560288786888124,0.3938207328319549,0.275970846414566,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.902570903301239,0.3375896215438843,0.3207113444805145,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.794558048248291,0.22808937728405,1.0324479341506958,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138122558594,1.0,0.5193114876747131,1.0,1.0,0.0,1.0,-2.839925765991211,2.839919328689575,6.479213880083989e-06,2.1911489963531494,0.799076497554779,0.799076497554779,0.0,103.83280181884766,133.0,20463.935546875,-0.0,1811.391845703125,1.0,283.1499938964844,285.1196594238281,290.22235107421875,291.60302734375,293.1499938964844,293.1499938964844,283.1499938964844,22539.380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873629689216614,1.0,0.0,0.0,2.477500915527344,2.477513074874878,4.095632846201625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.6220703125,0.0,509.6932067871094,1895.4371337890625,0.0,1512.4866943359375,0.621322751045227,1.0,0.0,3.0,1.0,0.0
12312600,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356826543807985,0.3714441955089569,0.3349833190441131,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.9788118600845336,0.4232743382453918,0.4012644588947296,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9560288786888124,0.3938207328319549,0.275970846414566,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.902570903301239,0.3375896215438843,0.3207113444805145,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.794558048248291,0.22808937728405,1.0324479341506958,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138122558594,1.0,0.5193114876747131,1.0,1.0,0.0,1.0,-2.839925765991211,2.839919328689575,6.479213880083989e-06,2.1911489963531494,0.799076497554779,0.799076497554779,0.0,103.83280181884766,133.0,20463.935546875,-0.0,1811.391845703125,1.0,283.1499938964844,285.1196594238281,290.22235107421875,291.60302734375,293.1499938964844,293.1499938964844,283.1499938964844,22539.380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873629689216614,1.0,0.0,0.0,2.477500915527344,2.477513074874878,4.095632846201625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.6220703125,0.0,509.6932067871094,1895.4371337890625,0.0,1512.4866943359375,0.621322751045227,1.0,0.0,3.0,1.0,0.0
12312660,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9002997279167175,0.3711121678352356,0.3351203203201294,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.9458062052726746,0.4237927496433258,0.4022015035152435,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.9199877381324768,0.3940989971160888,0.2765012979507446,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8722146153450012,0.3380694091320038,0.3216208219528198,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7678598761558533,0.2282088100910186,1.035109043121338,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.8629455566406,1.0,0.5279149413108826,1.0,1.0,0.0,1.0,-2.8461594581604004,2.846152782440185,6.5078952502517495e-06,2.196051836013794,0.790682852268219,0.790682852268219,0.0,115.63166046142578,151.0,20264.302734375,-0.0,1878.40869140625,1.0,283.1499938964844,285.1806945800781,290.207275390625,291.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,21473.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833304762840271,1.0,0.0,0.0,2.3789772987365723,2.378988742828369,3.7763652471767273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.111328125,0.0,454.6415100097656,1895.4371337890625,0.0,1481.765869140625,0.5977914929389954,1.0,0.0,3.0,1.0,0.0
12312720,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9002997279167175,0.3711121678352356,0.3351203203201294,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.9458062052726746,0.4237927496433258,0.4022015035152435,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.9199877381324768,0.3940989971160888,0.2765012979507446,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8722146153450012,0.3380694091320038,0.3216208219528198,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7678598761558533,0.2282088100910186,1.035109043121338,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.8629455566406,1.0,0.5279149413108826,1.0,1.0,0.0,1.0,-2.8461594581604004,2.846152782440185,6.5078952502517495e-06,2.196051836013794,0.790682852268219,0.790682852268219,0.0,115.63166046142578,151.0,20264.302734375,-0.0,1878.40869140625,1.0,283.1499938964844,285.1806945800781,290.207275390625,291.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,21473.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833304762840271,1.0,0.0,0.0,2.3789772987365723,2.378988742828369,3.7763652471767273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.111328125,0.0,454.6415100097656,1895.4371337890625,0.0,1481.765869140625,0.5977914929389954,1.0,0.0,3.0,1.0,0.0
12312780,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8695096373558044,0.3707852959632873,0.3353565633296966,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.9101194143295288,0.4243169724941253,0.4032517969608307,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8875568509101868,0.3943778276443481,0.2771065831184387,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8441905379295349,0.3385355174541473,0.3226211369037628,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434090971946716,0.2283499389886856,1.0383683443069458,285.91522216796875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.917236328125,1.0,0.538196325302124,1.0,1.0,0.0,1.0,-2.8535521030426025,2.853545427322388,6.541977654705988e-06,2.201860189437866,0.7825334668159485,0.7825334668159485,0.0,130.08543395996094,169.0,20063.931640625,-0.0,1960.5174560546875,1.0,283.1499938964844,285.246826171875,290.19207763671875,291.5480651855469,293.1499938964844,293.1499938964844,283.1499938964844,20392.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795310974121094,1.0,0.0,0.0,2.2805821895599365,2.280592679977417,3.470442493380688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.595947265625,0.0,403.6110229492188,1895.4371337890625,0.0,1453.1129150390625,0.5772384405136108,1.0,0.0,3.0,1.0,0.0
12312840,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8695096373558044,0.3707852959632873,0.3353565633296966,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.9101194143295288,0.4243169724941253,0.4032517969608307,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8875568509101868,0.3943778276443481,0.2771065831184387,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8441905379295349,0.3385355174541473,0.3226211369037628,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434090971946716,0.2283499389886856,1.0383683443069458,285.91522216796875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.917236328125,1.0,0.538196325302124,1.0,1.0,0.0,1.0,-2.8535521030426025,2.853545427322388,6.541977654705988e-06,2.201860189437866,0.7825334668159485,0.7825334668159485,0.0,130.08543395996094,169.0,20063.931640625,-0.0,1960.5174560546875,1.0,283.1499938964844,285.246826171875,290.19207763671875,291.5480651855469,293.1499938964844,293.1499938964844,283.1499938964844,20392.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795310974121094,1.0,0.0,0.0,2.2805821895599365,2.280592679977417,3.470442493380688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.595947265625,0.0,403.6110229492188,1895.4371337890625,0.0,1453.1129150390625,0.5772384405136108,1.0,0.0,3.0,1.0,0.0
12312900,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.8558124899864197,0.3706024289131164,0.3354925513267517,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.8952454328536987,0.4245588183403015,0.4037938714027405,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.873410701751709,0.3944992423057556,0.2774229347705841,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368896484375,0.831882894039154,0.3387480974197387,0.323135495185852,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.7327003479003906,0.2284163534641266,1.040130376815796,285.93707275390625,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16778564453125,285.9389038085937,1.0,0.5437192320823669,1.0,1.0,0.0,1.0,-2.857483148574829,2.8574767112731934,6.560141628142446e-06,2.2049505710601807,0.7784544229507446,0.7784544229507446,0.0,137.983154296875,169.0,19987.7734375,-0.0,2005.382568359375,1.0,283.1499938964844,285.2731628417969,290.1854553222656,291.5366516113281,293.1499938964844,293.1499938964844,283.1499938964844,20082.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778196096420288,1.0,0.0,0.0,2.244269609451294,2.244279861450196,3.360805749252904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.5712890625,0.0,386.1716613769531,1895.4371337890625,0.0,1440.30029296875,0.5688608288764954,1.0,0.0,3.0,1.0,0.0
12312960,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.8433808088302612,0.3703944385051727,0.3356200754642486,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.8816943764686584,0.4247747957706451,0.4043268859386444,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.8604655861854553,0.3945971429347992,0.2777339518070221,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.8204982876777649,0.3389374613761902,0.3236427307128906,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.7227734327316284,0.2284718155860901,1.0419129133224487,285.9569702148437,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1672668457031,285.9586486816406,1.0,0.5493921637535095,1.0,1.0,0.0,1.0,-2.861403226852417,2.861396551132202,6.578282409464009e-06,2.208033800125122,0.7743728756904602,0.7743728756904602,0.0,146.2046661376953,172.0,19917.736328125,-0.0,2051.9306640625,1.0,283.1499938964844,285.2971496582031,290.17926025390625,291.5261535644531,293.1499938964844,293.1499938964844,283.1499938964844,19841.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762588620185852,1.0,0.0,0.0,2.2118728160858154,2.2118828296661377,3.264477470565908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.901123046875,0.0,371.20599365234375,1895.4371337890625,0.0,1428.6673583984375,0.5614467263221741,1.0,0.0,3.0,1.0,0.0
12313020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.829007625579834,0.3699289858341217,0.3356182277202606,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8660832643508911,0.4251418709754944,0.4051131904125213,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8457018733024597,0.3947401940822601,0.2781561613082886,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8066843748092651,0.3392606675624847,0.3243852853775024,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7105911374092102,0.228560134768486,1.044335961341858,285.9915771484375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.9929504394531,1.0,0.5564713478088379,1.0,1.0,0.0,1.0,-2.86666202545166,2.8666553497314453,6.602811026823474e-06,2.212238311767578,0.7661802172660828,0.7661802172660828,0.0,157.09506225585938,160.0,19778.55859375,-0.0,2113.891845703125,1.0,283.1499938964844,285.3392333984375,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734870672225952,1.0,0.0,0.0,2.154944658279419,2.154954195022583,3.098600416251429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.70947265625,0.0,346.2296447753906,1895.4371337890625,0.0,1408.1318359375,0.5485682487487793,1.0,0.0,3.0,1.0,0.0
12313080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.829007625579834,0.3699289858341217,0.3356182277202606,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8660832643508911,0.4251418709754944,0.4051131904125213,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8457018733024597,0.3947401940822601,0.2781561613082886,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8066843748092651,0.3392606675624847,0.3243852853775024,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7105911374092102,0.228560134768486,1.044335961341858,285.9915771484375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.9929504394531,1.0,0.5564713478088379,1.0,1.0,0.0,1.0,-2.86666202545166,2.8666553497314453,6.602811026823474e-06,2.212238311767578,0.7661802172660828,0.7661802172660828,0.0,157.09506225585938,160.0,19778.55859375,-0.0,2113.891845703125,1.0,283.1499938964844,285.3392333984375,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734870672225952,1.0,0.0,0.0,2.154944658279419,2.154954195022583,3.098600416251429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.70947265625,0.0,346.2296447753906,1895.4371337890625,0.0,1408.1318359375,0.5485682487487793,1.0,0.0,3.0,1.0,0.0
12313140,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8271836042404175,0.3694516122341156,0.3352356255054474,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.8646193146705627,0.4254570603370666,0.4054662883281708,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.8442152738571167,0.3948576152324676,0.2782745957374573,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.805324912071228,0.3395472168922424,0.3247081339359283,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.7092881202697754,0.2286584675312042,1.044974684715271,286.020263671875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569506883621216,1.0,1.0,0.0,1.0,-2.867929220199585,2.86792254447937,6.608958301512757e-06,2.213354587554932,0.7579184174537659,0.7579184174537659,0.0,158.38079833984375,148.0,19633.3125,-0.0,2122.307373046875,1.0,283.1499938964844,285.3749694824219,290.1552734375,291.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,19300.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709727048873901,1.0,0.0,0.0,2.1053152084350586,2.105324506759644,2.957519882329507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.10400390625,0.0,325.8160400390625,1895.4371337890625,0.0,1389.640625,0.5375217795372009,1.0,0.0,3.0,1.0,0.0
12313200,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8271836042404175,0.3694516122341156,0.3352356255054474,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.8646193146705627,0.4254570603370666,0.4054662883281708,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.8442152738571167,0.3948576152324676,0.2782745957374573,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.805324912071228,0.3395472168922424,0.3247081339359283,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.7092881202697754,0.2286584675312042,1.044974684715271,286.020263671875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569506883621216,1.0,1.0,0.0,1.0,-2.867929220199585,2.86792254447937,6.608958301512757e-06,2.213354587554932,0.7579184174537659,0.7579184174537659,0.0,158.38079833984375,148.0,19633.3125,-0.0,2122.307373046875,1.0,283.1499938964844,285.3749694824219,290.1552734375,291.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,19300.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709727048873901,1.0,0.0,0.0,2.1053152084350586,2.105324506759644,2.957519882329507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.10400390625,0.0,325.8160400390625,1895.4371337890625,0.0,1389.640625,0.5375217795372009,1.0,0.0,3.0,1.0,0.0
12313260,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8324386477470398,0.3690125048160553,0.3346655666828155,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8711068034172058,0.4257613122463226,0.4055764079093933,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8501601219177246,0.3949902653694153,0.2782326340675354,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8113591074943542,0.3398409187793731,0.3248041272163391,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7145251035690308,0.2288123369216919,1.044752836227417,286.045654296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.04669189453125,1.0,0.5538899302482605,1.0,1.0,0.0,1.0,-2.8671762943267822,2.8671696186065674,6.605690487049287e-06,2.21286416053772,0.7495899796485901,0.7495899796485901,0.0,153.86361694335938,136.0,19486.359375,-0.0,2098.9521484375,1.0,283.1499938964844,285.4072265625,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684191226959229,1.0,0.0,0.0,2.0598812103271484,2.0598902702331543,2.831246774803731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.18798828125,0.0,308.1585693359375,1895.4371337890625,0.0,1370.9971923828125,0.5275541543960571,1.0,0.0,3.0,1.0,0.0
12313320,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8324386477470398,0.3690125048160553,0.3346655666828155,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8711068034172058,0.4257613122463226,0.4055764079093933,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8501601219177246,0.3949902653694153,0.2782326340675354,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8113591074943542,0.3398409187793731,0.3248041272163391,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7145251035690308,0.2288123369216919,1.044752836227417,286.045654296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.04669189453125,1.0,0.5538899302482605,1.0,1.0,0.0,1.0,-2.8671762943267822,2.8671696186065674,6.605690487049287e-06,2.21286416053772,0.7495899796485901,0.7495899796485901,0.0,153.86361694335938,136.0,19486.359375,-0.0,2098.9521484375,1.0,283.1499938964844,285.4072265625,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684191226959229,1.0,0.0,0.0,2.0598812103271484,2.0598902702331543,2.831246774803731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.18798828125,0.0,308.1585693359375,1895.4371337890625,0.0,1370.9971923828125,0.5275541543960571,1.0,0.0,3.0,1.0,0.0
12313380,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05828857421875,0.8371309638023376,0.3688021898269653,0.3343333601951599,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.8767118453979492,0.4259150624275207,0.4055760502815246,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.8553547859191895,0.3950671255588531,0.2781760096549988,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.8163288831710815,0.3400006592273712,0.3248057067394256,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579833984375,0.7188560366630554,0.2289186120033264,1.044494390487671,286.0583801269531,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1641540527344,286.0594177246094,1.0,0.5514147877693176,1.0,1.0,0.0,1.0,-2.8664000034332275,2.8663933277130127,6.602206212846795e-06,2.212306499481201,0.7452437281608582,0.7452437281608582,0.0,150.12637329101562,136.0,19410.45703125,-0.0,2079.3837890625,1.0,283.1499938964844,285.42340087890625,290.136474609375,291.4540100097656,293.1499938964844,293.1499938964844,283.1499938964844,19143.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670317053794861,1.0,0.0,0.0,2.037272930145264,2.0372817516326904,2.769438935956714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.072021484375,0.0,299.7065124511719,1895.4371337890625,0.0,1360.925537109375,0.5226399302482605,1.0,0.0,3.0,1.0,0.0
12313440,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699768066406,0.8424171209335327,0.3686183094978332,0.334016889333725,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.8829616904258728,0.4260561466217041,0.4055540859699249,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700378417969,0.8611878156661987,0.3951430320739746,0.2781123220920563,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.8217111825942993,0.3401527106761932,0.3247913718223572,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.7235389351844788,0.2290308326482772,1.044226050376892,286.070068359375,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1642150878906,286.07110595703125,1.0,0.5488038063049316,1.0,1.0,0.0,1.0,-2.865577220916748,2.865570545196533,6.598496838705614e-06,2.211707353591919,0.7412300109863281,0.7412300109863281,0.0,146.16796875,124.0,19340.79296875,-0.0,2058.667724609375,1.0,283.1499938964844,285.4382629394531,290.1307983398437,291.444091796875,293.1499938964844,293.1499938964844,283.1499938964844,19114.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665715217590332,1.0,0.0,0.0,2.016767740249634,2.0167765617370605,2.713970843615243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.408447265625,0.0,292.2142028808594,1895.4371337890625,0.0,1351.406982421875,0.5182040929794312,1.0,0.0,3.0,1.0,0.0
12313500,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.849037766456604,0.3684397637844085,0.3336804509162903,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.082275390625,0.8906853199005127,0.4262042939662933,0.4055119454860687,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.8684590458869934,0.3952286839485168,0.2780362069606781,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.8282462954521179,0.3403170704841614,0.3247627317905426,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.7292152047157288,0.2291642129421234,1.0439313650131226,286.082275390625,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1644287109375,286.08331298828125,1.0,0.545769989490509,1.0,1.0,0.0,1.0,-2.864642143249512,2.864635705947876,6.594271326321177e-06,2.211021423339844,0.7370497584342957,0.7370497584342957,0.0,141.55665588378906,124.0,19268.8515625,-0.0,2034.5888671875,1.0,283.1499938964844,285.4537353515625,290.1252136230469,291.4340209960937,293.1499938964844,293.1499938964844,283.1499938964844,19092.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643115282058716,1.0,0.0,0.0,1.995762586593628,1.9957712888717647,2.65773195451402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.658203125,0.0,284.7071228027344,1895.4371337890625,0.0,1341.29931640625,0.5136813521385193,1.0,0.0,3.0,1.0,0.0
12313560,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.8567566871643066,0.3682731091976166,0.3333425521850586,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.8995375633239746,0.4263555407524109,0.4054590165615082,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.8768801093101501,0.3953211605548858,0.2779550850391388,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.094482421875,0.8357088565826416,0.340487390756607,0.3247266113758087,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.7356874942779541,0.2293121069669723,1.043642282485962,286.0946044921875,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1647644042969,286.0956726074219,1.0,0.5425207018852234,1.0,1.0,0.0,1.0,-2.8636841773986816,2.863677740097046,6.589938493561931e-06,2.2103166580200195,0.7328767776489258,0.7328767776489258,0.0,136.61509704589844,112.0,19197.51953125,-0.0,2008.875,1.0,283.1499938964844,285.46929931640625,290.11993408203125,291.42431640625,293.1499938964844,293.1499938964844,283.1499938964844,19074.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628854870796204,1.0,0.0,0.0,1.975000023841858,1.9750086069107056,2.60272088326019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.01513671875,0.0,277.4419860839844,1895.4371337890625,0.0,1331.07421875,0.5092284083366394,1.0,0.0,3.0,1.0,0.0
12313620,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.8757319450378418,0.3679684400558471,0.3326697945594787,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.922113597393036,0.4266725480556488,0.405339628458023,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8972523212432861,0.3955266177654266,0.2777881026268005,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8538644313812256,0.3408451974391937,0.3246452808380127,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.7514330744743347,0.2296442240476608,1.0431135892868042,286.11993408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210327148437,1.0,0.535599946975708,1.0,1.0,0.0,1.0,-2.861798048019409,2.861791610717773,6.581410161743406e-06,2.208928108215332,0.7245725393295288,0.7245725393295288,0.0,126.1046371459961,100.0,19056.4140625,-0.0,1954.4857177734373,1.0,283.1499938964844,285.5009155273437,290.1102905273437,291.40582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19047.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599897742271423,1.0,0.0,0.0,1.9339741468429563,1.933982491493225,2.495713431471813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.03271484375,0.0,263.5102844238281,1895.4371337890625,0.0,1310.4481201171875,0.500472366809845,1.0,0.0,3.0,1.0,0.0
12313680,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.8757319450378418,0.3679684400558471,0.3326697945594787,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.922113597393036,0.4266725480556488,0.405339628458023,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8972523212432861,0.3955266177654266,0.2777881026268005,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8538644313812256,0.3408451974391937,0.3246452808380127,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.7514330744743347,0.2296442240476608,1.0431135892868042,286.11993408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210327148437,1.0,0.535599946975708,1.0,1.0,0.0,1.0,-2.861798048019409,2.861791610717773,6.581410161743406e-06,2.208928108215332,0.7245725393295288,0.7245725393295288,0.0,126.1046371459961,100.0,19056.4140625,-0.0,1954.4857177734373,1.0,283.1499938964844,285.5009155273437,290.1102905273437,291.40582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19047.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599897742271423,1.0,0.0,0.0,1.9339741468429563,1.933982491493225,2.495713431471813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.03271484375,0.0,263.5102844238281,1895.4371337890625,0.0,1310.4481201171875,0.500472366809845,1.0,0.0,3.0,1.0,0.0
12313740,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9005120992660522,0.3677076995372772,0.3320123851299286,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9519473910331726,0.4270141124725342,0.4052180349826813,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.92502623796463,0.3957681953907013,0.2776267528533935,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.8778707385063171,0.3412293493747711,0.3245637118816376,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458740234375,0.7723406553268433,0.2300276458263397,1.0427014827728271,286.1463317871094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474609375,1.0,0.5282534956932068,1.0,1.0,0.0,1.0,-2.860074520111084,2.860067844390869,6.573631708306493e-06,2.2076637744903564,0.716362476348877,0.716362476348877,0.0,114.96952056884766,88.0,18918.0546875,-0.0,1897.3819580078125,1.0,283.1499938964844,285.5334777832031,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657084047794342,1.0,0.0,0.0,1.8936001062393188,1.8936082124710083,2.392599185441213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.542724609375,0.0,250.32205200195312,1895.4371337890625,0.0,1289.93798828125,0.49190554022789,1.0,0.0,3.0,1.0,0.0
12313800,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9005120992660522,0.3677076995372772,0.3320123851299286,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9519473910331726,0.4270141124725342,0.4052180349826813,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.92502623796463,0.3957681953907013,0.2776267528533935,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.8778707385063171,0.3412293493747711,0.3245637118816376,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458740234375,0.7723406553268433,0.2300276458263397,1.0427014827728271,286.1463317871094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474609375,1.0,0.5282534956932068,1.0,1.0,0.0,1.0,-2.860074520111084,2.860067844390869,6.573631708306493e-06,2.2076637744903564,0.716362476348877,0.716362476348877,0.0,114.96952056884766,88.0,18918.0546875,-0.0,1897.3819580078125,1.0,283.1499938964844,285.5334777832031,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657084047794342,1.0,0.0,0.0,1.8936001062393188,1.8936082124710083,2.392599185441213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.542724609375,0.0,250.32205200195312,1895.4371337890625,0.0,1289.93798828125,0.49190554022789,1.0,0.0,3.0,1.0,0.0
12313860,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.9357154369354248,0.3674922287464142,0.3313815891742706,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.9846731424331664,0.4273811280727386,0.4051057994365692,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.9615458250045776,0.3960503339767456,0.2774823904037475,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.909894585609436,0.3416443765163421,0.3244957327842712,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.8001726269721985,0.230455681681633,1.042428970336914,286.173828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.1750183105469,1.0,0.5206640958786011,1.0,1.0,0.0,1.0,-2.858598232269287,2.858591794967652,6.566994670720305e-06,2.206590414047241,0.7082842588424683,0.7082842588424683,0.0,103.49700927734376,91.0,18782.3828125,-0.0,1839.093505859375,1.0,283.1499938964844,285.56695556640625,290.0947570800781,291.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,19005.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541955471038818,1.0,0.0,0.0,1.8538339138031008,1.8538419008255005,2.2931637033707375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.49072265625,0.0,237.8080139160156,1895.4371337890625,0.0,1269.7369384765625,0.4835091233253479,1.0,0.0,3.0,1.0,0.0
12313920,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.9357154369354248,0.3674922287464142,0.3313815891742706,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.9846731424331664,0.4273811280727386,0.4051057994365692,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.9615458250045776,0.3960503339767456,0.2774823904037475,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.909894585609436,0.3416443765163421,0.3244957327842712,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.8001726269721985,0.230455681681633,1.042428970336914,286.173828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.1750183105469,1.0,0.5206640958786011,1.0,1.0,0.0,1.0,-2.858598232269287,2.858591794967652,6.566994670720305e-06,2.206590414047241,0.7082842588424683,0.7082842588424683,0.0,103.49700927734376,91.0,18782.3828125,-0.0,1839.093505859375,1.0,283.1499938964844,285.56695556640625,290.0947570800781,291.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,19005.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541955471038818,1.0,0.0,0.0,1.8538339138031008,1.8538419008255005,2.2931637033707375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.49072265625,0.0,237.8080139160156,1895.4371337890625,0.0,1269.7369384765625,0.4835091233253479,1.0,0.0,3.0,1.0,0.0
