time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313980,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20330810546875,0.9563130736351012,0.3673005700111389,0.3309999704360962,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.9990000128746032,0.4277953207492828,0.4045233726501465,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9801712036132812,0.396358460187912,0.2775315940380096,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.931122362613678,0.3420801758766174,0.3246839046478271,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029113769531,0.8163878917694092,0.2309063374996185,1.0433942079544067,286.2033996582031,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2046813964844,1.0,0.5174865126609802,1.0,1.0,0.0,1.0,-2.8588900566101074,2.858883619308472,6.568505796167301e-06,2.206892490386963,0.7003780603408813,0.7003780603408813,0.0,97.9694366455078,109.0,18656.00390625,-0.0,1812.6033935546875,1.0,283.1499938964844,285.6022033691406,290.08868408203125,291.3590393066406,293.1499938964844,293.1499938964844,283.1499938964844,18982.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513355374336243,1.0,0.0,0.0,1.8147224187850952,1.8147300481796265,2.197423611960403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.143310546875,0.0,225.93658447265625,1895.4371337890625,0.0,1249.922607421875,0.4752858579158783,1.0,0.0,3.0,1.0,0.0
12314040,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20330810546875,0.9563130736351012,0.3673005700111389,0.3309999704360962,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.9990000128746032,0.4277953207492828,0.4045233726501465,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9801712036132812,0.396358460187912,0.2775315940380096,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.931122362613678,0.3420801758766174,0.3246839046478271,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029113769531,0.8163878917694092,0.2309063374996185,1.0433942079544067,286.2033996582031,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2046813964844,1.0,0.5174865126609802,1.0,1.0,0.0,1.0,-2.8588900566101074,2.858883619308472,6.568505796167301e-06,2.206892490386963,0.7003780603408813,0.7003780603408813,0.0,97.9694366455078,109.0,18656.00390625,-0.0,1812.6033935546875,1.0,283.1499938964844,285.6022033691406,290.08868408203125,291.3590393066406,293.1499938964844,293.1499938964844,283.1499938964844,18982.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513355374336243,1.0,0.0,0.0,1.8147224187850952,1.8147300481796265,2.197423611960403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.143310546875,0.0,225.93658447265625,1895.4371337890625,0.0,1249.922607421875,0.4752858579158783,1.0,0.0,3.0,1.0,0.0
12314100,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.953316330909729,0.3672047257423401,0.3309417366981506,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.9981060028076172,0.4280322790145874,0.4055052995681762,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9777944684028624,0.3965166807174682,0.2776615023612976,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.9282901287078856,0.3423012793064117,0.3249193727970123,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.8144516348838806,0.2311318218708038,1.0445401668548584,286.21942138671875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1717529296875,286.2209777832031,1.0,0.5188179612159729,1.0,1.0,0.0,1.0,-2.8618199825286865,2.861813545227051,6.581830803042976e-06,2.2090888023376465,0.6965144276618958,0.6965144276618958,0.0,98.83436584472656,109.0,18604.09765625,-0.0,1821.430419921875,1.0,283.1499938964844,285.620849609375,290.086181640625,291.35272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18969.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499436497688293,1.0,0.0,0.0,1.7955020666122437,1.795509696006775,2.1511227998871618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.92919921875,0.0,220.25604248046875,1895.4371337890625,0.0,1240.3480224609375,0.4712565541267395,1.0,0.0,3.0,1.0,0.0
12314160,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367553710937,0.941819965839386,0.3670982122421264,0.330964595079422,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23687744140625,0.99008709192276,0.4281986951828003,0.4058113098144531,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23681640625,0.9679259061813354,0.3966681957244873,0.2778570652008056,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.9169570207595824,0.3425144553184509,0.3252429664134979,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.8061386942863464,0.2313438057899475,1.046085238456726,286.23687744140625,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1723937988281,286.2383728027344,1.0,0.5213632583618164,1.0,1.0,0.0,1.0,-2.864682674407959,2.864675998687744,6.595159902644809e-06,2.2113680839538574,0.6927386522293091,0.6927386522293091,0.0,101.96285247802734,127.0,18554.626953125,-0.0,1841.2373046875,1.0,283.1499938964844,285.6405944824219,290.084228515625,291.3474426269531,293.1499938964844,293.1499938964844,283.1499938964844,18953.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486207246780396,1.0,0.0,0.0,1.7766107320785522,1.776618242263794,2.1060948540707614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.237548828125,0.0,214.76405334472656,1895.4371337890625,0.0,1231.289306640625,0.4673005044460296,1.0,0.0,3.0,1.0,0.0
12314220,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.9091687202453612,0.3668565154075622,0.3311192095279693,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721252441406,0.9631252884864808,0.4285289645195007,0.4065045118331909,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9367374181747437,0.3969531953334808,0.2783403992652893,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27197265625,0.8881914019584656,0.3429192006587982,0.3260116875171661,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27154541015625,0.7819653153419495,0.2317264229059219,1.0496701002120972,286.2721252441406,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.2737121582031,1.0,0.5288541316986084,1.0,1.0,0.0,1.0,-2.871512651443481,2.8715059757232666,6.626833510381402e-06,2.216724634170532,0.6853985786437988,0.6853985786437988,0.0,111.89178466796876,145.0,18460.763671875,-0.0,1900.7012939453125,1.0,283.1499938964844,285.6802978515625,290.0814208984375,291.33856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18917.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462027430534363,1.0,0.0,0.0,1.73976731300354,1.7397747039794922,2.0196482353185282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.25390625,0.0,204.3252410888672,1895.4371337890625,0.0,1214.838134765625,0.459605872631073,1.0,0.0,3.0,1.0,0.0
12314280,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.9091687202453612,0.3668565154075622,0.3311192095279693,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721252441406,0.9631252884864808,0.4285289645195007,0.4065045118331909,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9367374181747437,0.3969531953334808,0.2783403992652893,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27197265625,0.8881914019584656,0.3429192006587982,0.3260116875171661,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27154541015625,0.7819653153419495,0.2317264229059219,1.0496701002120972,286.2721252441406,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.2737121582031,1.0,0.5288541316986084,1.0,1.0,0.0,1.0,-2.871512651443481,2.8715059757232666,6.626833510381402e-06,2.216724634170532,0.6853985786437988,0.6853985786437988,0.0,111.89178466796876,145.0,18460.763671875,-0.0,1900.7012939453125,1.0,283.1499938964844,285.6802978515625,290.0814208984375,291.33856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18917.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462027430534363,1.0,0.0,0.0,1.73976731300354,1.7397747039794922,2.0196482353185282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.25390625,0.0,204.3252410888672,1895.4371337890625,0.0,1214.838134765625,0.459605872631073,1.0,0.0,3.0,1.0,0.0
12314340,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082275390625,0.8775928616523743,0.3665859997272491,0.3313750028610229,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.308349609375,0.9275346398353576,0.4288544654846191,0.4073290228843689,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.9016410708427428,0.3972216546535492,0.2789115309715271,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.8586387634277344,0.3433008790016174,0.3268935978412628,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077697753906,0.7563676834106445,0.2320539802312851,1.0536551475524902,286.308349609375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099365234375,1.0,0.5385515093803406,1.0,1.0,0.0,1.0,-2.87934684753418,2.879340171813965,6.6632578636927065e-06,2.2228686809539795,0.678382158279419,0.678382158279419,0.0,125.34352111816406,163.0,18373.685546875,-0.0,1979.3800048828125,1.0,283.1499938964844,285.7205505371094,290.0795593261719,291.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,18877.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440607309341431,1.0,0.0,0.0,1.704398274421692,1.704405426979065,1.938364988518515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.862060546875,0.0,194.634506225586,1895.4371337890625,0.0,1200.3798828125,0.4522445797920227,1.0,0.0,3.0,1.0,0.0
12314400,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082275390625,0.8775928616523743,0.3665859997272491,0.3313750028610229,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.308349609375,0.9275346398353576,0.4288544654846191,0.4073290228843689,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.9016410708427428,0.3972216546535492,0.2789115309715271,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.8586387634277344,0.3433008790016174,0.3268935978412628,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077697753906,0.7563676834106445,0.2320539802312851,1.0536551475524902,286.308349609375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099365234375,1.0,0.5385515093803406,1.0,1.0,0.0,1.0,-2.87934684753418,2.879340171813965,6.6632578636927065e-06,2.2228686809539795,0.678382158279419,0.678382158279419,0.0,125.34352111816406,163.0,18373.685546875,-0.0,1979.3800048828125,1.0,283.1499938964844,285.7205505371094,290.0795593261719,291.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,18877.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440607309341431,1.0,0.0,0.0,1.704398274421692,1.704405426979065,1.938364988518515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.862060546875,0.0,194.634506225586,1895.4371337890625,0.0,1200.3798828125,0.4522445797920227,1.0,0.0,3.0,1.0,0.0
12314460,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.849951982498169,0.3663018643856048,0.3316916525363922,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8955942392349243,0.429179310798645,0.4082319438457489,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8727615475654602,0.3974868655204773,0.2795373797416687,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8330917954444885,0.3436714112758636,0.3278424739837646,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.7342968583106995,0.2323358654975891,1.0578055381774902,286.3448791503906,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.3464660644531,1.0,0.5494232177734375,1.0,1.0,0.0,1.0,-2.887693405151367,2.8876867294311523,6.702173322992167e-06,2.229414224624634,0.6717000603675842,0.6717000603675842,0.0,140.85179138183594,166.0,18291.48828125,-0.0,2069.46435546875,1.0,283.1499938964844,285.7607421875,290.07830810546875,291.3249206542969,293.1499938964844,293.1499938964844,283.1499938964844,18833.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421079635620117,1.0,0.0,0.0,1.670637130737305,1.6706441640853882,1.862334499946883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.880859375,0.0,185.6819305419922,1895.4371337890625,0.0,1187.2945556640625,0.4452427625656128,1.0,0.0,3.0,1.0,0.0
12314520,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.849951982498169,0.3663018643856048,0.3316916525363922,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8955942392349243,0.429179310798645,0.4082319438457489,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8727615475654602,0.3974868655204773,0.2795373797416687,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8330917954444885,0.3436714112758636,0.3278424739837646,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.7342968583106995,0.2323358654975891,1.0578055381774902,286.3448791503906,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.3464660644531,1.0,0.5494232177734375,1.0,1.0,0.0,1.0,-2.887693405151367,2.8876867294311523,6.702173322992167e-06,2.229414224624634,0.6717000603675842,0.6717000603675842,0.0,140.85179138183594,166.0,18291.48828125,-0.0,2069.46435546875,1.0,283.1499938964844,285.7607421875,290.07830810546875,291.3249206542969,293.1499938964844,293.1499938964844,283.1499938964844,18833.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421079635620117,1.0,0.0,0.0,1.670637130737305,1.6706441640853882,1.862334499946883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.880859375,0.0,185.6819305419922,1895.4371337890625,0.0,1187.2945556640625,0.4452427625656128,1.0,0.0,3.0,1.0,0.0
12314580,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.8399503827095032,0.366134762763977,0.3317891359329223,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36627197265625,0.8844955563545227,0.4293791055679321,0.4086796045303345,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662109375,0.8622167706489563,0.3976522088050842,0.2798437178134918,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661193847656,0.8238127827644348,0.3438953459262848,0.3283141553401947,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36572265625,0.7262738943099976,0.2324901074171066,1.0597580671310425,286.36627197265625,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17333984375,286.3677673339844,1.0,0.5538848042488098,1.0,1.0,0.0,1.0,-2.8916332721710205,2.8916263580322266,6.720680175931193e-06,2.2325477600097656,0.6678447723388672,0.6678447723388672,0.0,147.6757049560547,166.0,18239.58984375,-0.0,2109.715087890625,1.0,283.1499938964844,285.7842712402344,290.07781982421875,291.32147216796875,293.1499938964844,293.1499938964844,283.1499938964844,18806.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409891843795776,1.0,0.0,0.0,1.6511778831481934,1.6511847972869873,1.8192027084751322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.530029296875,0.0,180.65338134765625,1895.4371337890625,0.0,1179.839111328125,0.4412193298339844,1.0,0.0,3.0,1.0,0.0
12314640,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37994384765625,0.8349727988243103,0.366033524274826,0.3318284153938293,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.8789622783660889,0.4295207858085632,0.4089499711990356,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.8570063710212708,0.3977725803852081,0.2800281047821045,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798828125,0.8191386461257935,0.3440524339675903,0.3285996615886688,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3794860839844,0.7222243547439575,0.2325945347547531,1.060893177986145,286.3800354003906,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1732482910156,286.3815002441406,1.0,0.5563932657241821,1.0,1.0,0.0,1.0,-2.893934965133667,2.893928289413452,6.7314840634935535e-06,2.2343695163726807,0.6653344035148621,0.6653344035148621,0.0,151.35752868652344,169.0,18204.029296875,-0.0,2131.7763671875,1.0,283.1499938964844,285.79949951171875,290.0775756835937,291.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18788.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402460336685181,1.0,0.0,0.0,1.6385343074798584,1.6385412216186523,1.7914491934334364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.912109375,0.0,177.43865966796875,1895.4371337890625,0.0,1174.9033203125,0.4386112093925476,1.0,0.0,3.0,1.0,0.0
12314700,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968200683594,0.8300170302391052,0.3659206926822662,0.3318614959716797,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969116210937,0.8734903335571289,0.4297097623348236,0.4092692732810974,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968811035156,0.8518795371055603,0.3979369401931762,0.2802461981773376,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.8144290447235107,0.3442602455615997,0.3289372324943542,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963928222656,0.7181353569030762,0.232729360461235,1.0621873140335083,286.3969116210937,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1732177734375,286.3983764648437,1.0,0.5590503215789795,1.0,1.0,0.0,1.0,-2.89658260345459,2.896575689315796,6.7439245867717545e-06,2.2364661693573,0.6622707843780518,0.6622707843780518,0.0,155.22128295898438,169.0,18159.4296875,-0.0,2155.36083984375,1.0,283.1499938964844,285.81817626953125,290.07733154296875,291.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,18766.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393091082572937,1.0,0.0,0.0,1.623132348060608,1.6231391429901123,1.757928771439765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.8984375,0.0,173.5777130126953,1895.4371337890625,0.0,1168.6995849609375,0.4354406595230102,1.0,0.0,3.0,1.0,0.0
12314760,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134216308594,0.8260012865066528,0.3658233880996704,0.3318866789340973,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135131835937,0.8691131472587585,0.4299124181270599,0.4095784425735473,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134826660156,0.8477933406829834,0.3981172740459442,0.280458390712738,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.8105626106262207,0.3444819748401642,0.3292645812034607,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.7147701382637024,0.2328706085681915,1.063399314880371,286.4135131835937,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1732482910156,286.4149475097656,1.0,0.5613357424736023,1.0,1.0,0.0,1.0,-2.899090051651001,2.899083375930786,6.755718914064346e-06,2.238452196121216,0.6592884063720703,0.6592884063720703,0.0,158.49868774414062,157.0,18115.158203125,-0.0,2175.848388671875,1.0,283.1499938964844,285.8365173339844,290.0772399902344,291.3135986328125,293.1499938964844,293.1499938964844,283.1499938964844,18744.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383529901504517,1.0,0.0,0.0,1.60816752910614,1.6081743240356443,1.725663167917446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.939697265625,0.0,169.88357543945312,1895.4371337890625,0.0,1162.391357421875,0.4323668479919433,1.0,0.0,3.0,1.0,0.0
12314820,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.8270007967948914,0.3656894862651825,0.3317111134529114,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44482421875,0.8706672787666321,0.4303610920906067,0.4099475741386413,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8492367267608643,0.3985314667224884,0.280704528093338,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8120623826980591,0.3449771404266357,0.3296748101711273,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.7160557508468628,0.2331832349300384,1.064570426940918,286.44482421875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.44610595703125,1.0,0.5607280135154724,1.0,1.0,0.0,1.0,-2.9015228748321533,2.9015161991119385,6.767351351300022e-06,2.2404587268829346,0.6535146832466125,0.6535146832466125,0.0,157.69265747070312,145.0,18018.93359375,-0.0,2176.032958984375,1.0,283.1499938964844,285.87139892578125,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363639235496521,1.0,0.0,0.0,1.5793472528457642,1.5793538093566897,1.664365356646158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.899169921875,0.0,162.92857360839844,1895.4371337890625,0.0,1149.3392333984375,0.4264679849147796,1.0,0.0,3.0,1.0,0.0
12314880,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.8270007967948914,0.3656894862651825,0.3317111134529114,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44482421875,0.8706672787666321,0.4303610920906067,0.4099475741386413,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8492367267608643,0.3985314667224884,0.280704528093338,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8120623826980591,0.3449771404266357,0.3296748101711273,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.7160557508468628,0.2331832349300384,1.064570426940918,286.44482421875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.44610595703125,1.0,0.5607280135154724,1.0,1.0,0.0,1.0,-2.9015228748321533,2.9015161991119385,6.767351351300022e-06,2.2404587268829346,0.6535146832466125,0.6535146832466125,0.0,157.69265747070312,145.0,18018.93359375,-0.0,2176.032958984375,1.0,283.1499938964844,285.87139892578125,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363639235496521,1.0,0.0,0.0,1.5793472528457642,1.5793538093566897,1.664365356646158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.899169921875,0.0,162.92857360839844,1895.4371337890625,0.0,1149.3392333984375,0.4264679849147796,1.0,0.0,3.0,1.0,0.0
12314940,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.8344153165817261,0.3656719923019409,0.331449955701828,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4741516113281,0.879570484161377,0.4308861792087555,0.4101921319961548,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.8575704097747803,0.3990415632724762,0.2808714807033539,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.8199627995491028,0.3455778062343597,0.3299832344055176,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.7228931188583374,0.233565866947174,1.0651062726974487,286.4741516113281,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.4753723144531,1.0,0.5571863651275635,1.0,1.0,0.0,1.0,-2.902719259262085,2.90271258354187,6.7731357376032975e-06,2.241472244262696,0.6480127573013306,0.6480127573013306,0.0,151.90277099609375,133.0,17920.8984375,-0.0,2149.42431640625,1.0,283.1499938964844,285.9043273925781,290.0787048339844,291.3037109375,293.1499938964844,293.1499938964844,283.1499938964844,18660.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342326402664185,1.0,0.0,0.0,1.5520881414413452,1.5520946979522705,1.6074082509476284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.927734375,0.0,156.54359436035156,1895.4371337890625,0.0,1135.4625244140625,0.4209175407886505,1.0,0.0,3.0,1.0,0.0
12315000,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.8344153165817261,0.3656719923019409,0.331449955701828,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4741516113281,0.879570484161377,0.4308861792087555,0.4101921319961548,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.8575704097747803,0.3990415632724762,0.2808714807033539,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.8199627995491028,0.3455778062343597,0.3299832344055176,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.7228931188583374,0.233565866947174,1.0651062726974487,286.4741516113281,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.4753723144531,1.0,0.5571863651275635,1.0,1.0,0.0,1.0,-2.902719259262085,2.90271258354187,6.7731357376032975e-06,2.241472244262696,0.6480127573013306,0.6480127573013306,0.0,151.90277099609375,133.0,17920.8984375,-0.0,2149.42431640625,1.0,283.1499938964844,285.9043273925781,290.0787048339844,291.3037109375,293.1499938964844,293.1499938964844,283.1499938964844,18660.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342326402664185,1.0,0.0,0.0,1.5520881414413452,1.5520946979522705,1.6074082509476284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.927734375,0.0,156.54359436035156,1895.4371337890625,0.0,1135.4625244140625,0.4209175407886505,1.0,0.0,3.0,1.0,0.0
12315060,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8465099334716797,0.3657629787921905,0.3311878442764282,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024108886719,0.893799901008606,0.4314808547496795,0.4103977680206299,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.8710499405860901,0.399639368057251,0.2810227870941162,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5022888183594,0.8321323990821838,0.3462852537631988,0.3302871286869049,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7334067225456238,0.2340161204338073,1.0654497146606443,286.5024108886719,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.50360107421875,1.0,0.5519879460334778,1.0,1.0,0.0,1.0,-2.903611421585083,2.903604507446289,6.777484941267176e-06,2.2422432899475098,0.6427801847457886,0.6427801847457886,0.0,143.41842651367188,121.0,17825.22265625,-0.0,2108.93408203125,1.0,283.1499938964844,285.9360046386719,290.0809936523437,291.3001403808594,293.1499938964844,293.1499938964844,283.1499938964844,18621.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319926977157593,1.0,0.0,0.0,1.5263311862945557,1.526337504386902,1.55450081251729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.359375,0.0,150.6779327392578,1895.4371337890625,0.0,1121.0001220703125,0.4156980514526367,1.0,0.0,3.0,1.0,0.0
12315120,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8465099334716797,0.3657629787921905,0.3311878442764282,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024108886719,0.893799901008606,0.4314808547496795,0.4103977680206299,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.8710499405860901,0.399639368057251,0.2810227870941162,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5022888183594,0.8321323990821838,0.3462852537631988,0.3302871286869049,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7334067225456238,0.2340161204338073,1.0654497146606443,286.5024108886719,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.50360107421875,1.0,0.5519879460334778,1.0,1.0,0.0,1.0,-2.903611421585083,2.903604507446289,6.777484941267176e-06,2.2422432899475098,0.6427801847457886,0.6427801847457886,0.0,143.41842651367188,121.0,17825.22265625,-0.0,2108.93408203125,1.0,283.1499938964844,285.9360046386719,290.0809936523437,291.3001403808594,293.1499938964844,293.1499938964844,283.1499938964844,18621.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319926977157593,1.0,0.0,0.0,1.5263311862945557,1.526337504386902,1.55450081251729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.359375,0.0,150.6779327392578,1895.4371337890625,0.0,1121.0001220703125,0.4156980514526367,1.0,0.0,3.0,1.0,0.0
12315180,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8632676601409912,0.365944892168045,0.3309541642665863,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.913423717021942,0.4321436285972595,0.4106072187423706,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.88945472240448,0.4003180265426636,0.2811868786811828,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296936035156,0.8485480546951294,0.3470876812934875,0.3306236863136291,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5293884277344,0.7475765347480774,0.2345243692398071,1.065779209136963,286.52984619140625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.5309753417969,1.0,0.5458523631095886,1.0,1.0,0.0,1.0,-2.9045798778533936,2.9045732021331787,6.7821874836226925e-06,2.2430710792541504,0.6378153562545776,0.6378153562545776,0.0,133.41122436523438,109.0,17733.490234375,-0.0,2061.00390625,1.0,283.1499938964844,285.9665832519531,290.08465576171875,291.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18583.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297245025634766,1.0,0.0,0.0,1.50204598903656,1.5020523071289062,1.50542760479766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.325439453125,0.0,145.29359436035156,1895.4371337890625,0.0,1106.4840087890625,0.4107996523380279,1.0,0.0,3.0,1.0,0.0
12315240,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8632676601409912,0.365944892168045,0.3309541642665863,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.913423717021942,0.4321436285972595,0.4106072187423706,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.88945472240448,0.4003180265426636,0.2811868786811828,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296936035156,0.8485480546951294,0.3470876812934875,0.3306236863136291,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5293884277344,0.7475765347480774,0.2345243692398071,1.065779209136963,286.52984619140625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.5309753417969,1.0,0.5458523631095886,1.0,1.0,0.0,1.0,-2.9045798778533936,2.9045732021331787,6.7821874836226925e-06,2.2430710792541504,0.6378153562545776,0.6378153562545776,0.0,133.41122436523438,109.0,17733.490234375,-0.0,2061.00390625,1.0,283.1499938964844,285.9665832519531,290.08465576171875,291.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18583.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297245025634766,1.0,0.0,0.0,1.50204598903656,1.5020523071289062,1.50542760479766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.325439453125,0.0,145.29359436035156,1895.4371337890625,0.0,1106.4840087890625,0.4107996523380279,1.0,0.0,3.0,1.0,0.0
12315300,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54315185546875,0.8736391663551331,0.3660653531551361,0.3308514654636383,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5432434082031,0.9262837171554564,0.4325012862682342,0.4107223749160766,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431823730469,0.9006173610687256,0.4006867408752441,0.2812791168689728,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.8586803078651428,0.3475207984447479,0.330808937549591,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428161621094,0.7563322186470032,0.234797328710556,1.0659648180007937,286.5432434082031,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1796264648437,286.5443725585937,1.0,0.5425625443458557,1.0,1.0,0.0,1.0,-2.905151844024658,2.905145168304444,6.784948709537275e-06,2.2435526847839355,0.6354348659515381,0.6354348659515381,0.0,128.04808044433594,109.0,17689.400390625,-0.0,2035.391357421875,1.0,283.1499938964844,285.98150634765625,290.0870056152344,291.2977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18565.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286044120788574,1.0,0.0,0.0,1.4904600381851196,1.4904662370681765,1.482293043864047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.026611328125,0.0,142.7742462158203,1895.4371337890625,0.0,1099.3638916015625,0.4084707796573639,1.0,0.0,3.0,1.0,0.0
12315360,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5563659667969,0.8854754567146301,0.3662014007568359,0.3307578861713409,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55645751953125,0.9408016800880432,0.4328741729259491,0.4108462631702423,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.9137415885925292,0.401072084903717,0.2813788950443268,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55633544921875,0.8703038692474365,0.3479710817337036,0.3310052156448364,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.7663944959640503,0.2350798994302749,1.0661691427230835,286.55645751953125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18084716796875,286.5575866699219,1.0,0.5391824245452881,1.0,1.0,0.0,1.0,-2.905789375305176,2.905782699584961,6.788017799408408e-06,2.2440853118896484,0.6331140398979187,0.6331140398979187,0.0,122.5426025390625,97.0,17646.330078125,-0.0,2009.172607421875,1.0,283.1499938964844,285.9961853027344,290.0896301269531,291.2977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18547.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274978518486023,1.0,0.0,0.0,1.4791967868804932,1.4792029857635498,1.459974612316728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.845947265625,0.0,140.35508728027344,1895.4371337890625,0.0,1092.3609619140625,0.4062118232250213,1.0,0.0,3.0,1.0,0.0
12315420,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.9149962067604064,0.3665186762809753,0.33060023188591,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9726955890655518,0.4336670339107513,0.4111257791519165,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.9475751519203186,0.4018930494785309,0.2816044688224792,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58221435546875,0.8989686369895935,0.3489226698875427,0.3314341604709625,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7913075089454651,0.2356717139482498,1.0666420459747314,286.58233642578125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.5322192311286926,1.0,1.0,0.0,1.0,-2.9072906970977783,2.9072840213775635,6.795217814214993e-06,2.245326042175293,0.628658652305603,0.628658652305603,0.0,111.21124267578124,85.0,17563.61328125,-0.0,1955.4830322265625,1.0,283.1499938964844,286.0247802734375,290.09576416015625,291.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,18512.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253435611724854,1.0,0.0,0.0,1.457679271697998,1.4576853513717651,1.417807737880139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.86767578125,0.0,135.8155059814453,1895.4371337890625,0.0,1078.81787109375,0.4019104540348053,1.0,0.0,3.0,1.0,0.0
12315480,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.9149962067604064,0.3665186762809753,0.33060023188591,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9726955890655518,0.4336670339107513,0.4111257791519165,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.9475751519203186,0.4018930494785309,0.2816044688224792,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58221435546875,0.8989686369895935,0.3489226698875427,0.3314341604709625,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7913075089454651,0.2356717139482498,1.0666420459747314,286.58233642578125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.5322192311286926,1.0,1.0,0.0,1.0,-2.9072906970977783,2.9072840213775635,6.795217814214993e-06,2.245326042175293,0.628658652305603,0.628658652305603,0.0,111.21124267578124,85.0,17563.61328125,-0.0,1955.4830322265625,1.0,283.1499938964844,286.0247802734375,290.09576416015625,291.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,18512.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253435611724854,1.0,0.0,0.0,1.457679271697998,1.4576853513717651,1.417807737880139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.86767578125,0.0,135.8155059814453,1895.4371337890625,0.0,1078.81787109375,0.4019104540348053,1.0,0.0,3.0,1.0,0.0
12315540,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.954066038131714,0.3668786585330963,0.3305091857910156,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.9990000128746032,0.4346330165863037,0.4073563516139984,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9831880927085876,0.4027646481990814,0.2818873524665832,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9372886419296264,0.3499259352684021,0.3319411873817444,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059875488281,0.8209293484687805,0.2362815290689468,1.0673352479934692,286.6063232421875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.60699462890625,1.0,0.5248628854751587,1.0,1.0,0.0,1.0,-2.905045986175537,2.905039072036743,6.785514415241778e-06,2.243940114974976,0.6244307160377502,0.6244307160377502,0.0,100.24838256835938,103.0,17472.994140625,-0.0,1897.085693359375,1.0,283.1499938964844,286.05145263671875,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232742667198181,1.0,0.0,0.0,1.4374669790267944,1.437472939491272,1.3787615671390085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.124755859375,0.0,131.65078735351562,1895.4371337890625,0.0,1065.92236328125,0.3978894054889679,1.0,0.0,3.0,1.0,0.0
12315600,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.954066038131714,0.3668786585330963,0.3305091857910156,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.9990000128746032,0.4346330165863037,0.4073563516139984,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9831880927085876,0.4027646481990814,0.2818873524665832,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9372886419296264,0.3499259352684021,0.3319411873817444,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059875488281,0.8209293484687805,0.2362815290689468,1.0673352479934692,286.6063232421875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.60699462890625,1.0,0.5248628854751587,1.0,1.0,0.0,1.0,-2.905045986175537,2.905039072036743,6.785514415241778e-06,2.243940114974976,0.6244307160377502,0.6244307160377502,0.0,100.24838256835938,103.0,17472.994140625,-0.0,1897.085693359375,1.0,283.1499938964844,286.05145263671875,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232742667198181,1.0,0.0,0.0,1.4374669790267944,1.437472939491272,1.3787615671390085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.124755859375,0.0,131.65078735351562,1895.4371337890625,0.0,1065.92236328125,0.3978894054889679,1.0,0.0,3.0,1.0,0.0
12315660,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.9669565558433532,0.3713145852088928,0.3336363136768341,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9990000128746032,0.4420380592346191,0.3956334888935089,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9937098026275636,0.4078632891178131,0.2847368419170379,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63671875,0.9520163536071776,0.3553309440612793,0.33603036403656,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.8328204154968262,0.2415217906236648,1.0856622457504272,286.6369323730469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390380859375,1.0,0.5272975564002991,1.0,1.0,0.0,1.0,-2.9244425296783447,2.924435615539551,6.875108283566078e-06,2.258342266082764,0.6204869151115417,0.6204869151115417,0.0,98.45166778564452,123.0,17454.046875,-0.0,1920.176025390625,1.0,283.1499938964844,286.0829162597656,290.1106262207031,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18446.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621191143989563,1.0,0.0,0.0,1.4183614253997805,1.4183673858642578,1.3423546363355854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.1396484375,0.0,127.79167938232422,1895.4371337890625,0.0,1053.0533447265625,0.3941010534763336,1.0,0.0,3.0,1.0,0.0
12315720,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.9669565558433532,0.3713145852088928,0.3336363136768341,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9990000128746032,0.4420380592346191,0.3956334888935089,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9937098026275636,0.4078632891178131,0.2847368419170379,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63671875,0.9520163536071776,0.3553309440612793,0.33603036403656,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.8328204154968262,0.2415217906236648,1.0856622457504272,286.6369323730469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390380859375,1.0,0.5272975564002991,1.0,1.0,0.0,1.0,-2.9244425296783447,2.924435615539551,6.875108283566078e-06,2.258342266082764,0.6204869151115417,0.6204869151115417,0.0,98.45166778564452,123.0,17454.046875,-0.0,1920.176025390625,1.0,283.1499938964844,286.0829162597656,290.1106262207031,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18446.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621191143989563,1.0,0.0,0.0,1.4183614253997805,1.4183673858642578,1.3423546363355854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.1396484375,0.0,127.79167938232422,1895.4371337890625,0.0,1053.0533447265625,0.3941010534763336,1.0,0.0,3.0,1.0,0.0
12315780,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720886230469,0.9638091921806335,0.3731698393821716,0.3355686962604522,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.9990000128746032,0.4462527632713318,0.4017965197563171,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722106933594,0.9914180636405944,0.4102445244789123,0.2865975797176361,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720275878906,0.9495001435279846,0.3579992949962616,0.3388146460056305,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67144775390625,0.8319218754768372,0.2441613972187042,1.09875750541687,286.6722717285156,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2562866210937,286.6748352050781,1.0,0.533466100692749,1.0,1.0,0.0,1.0,-2.955474615097046,2.955467462539673,7.021707915555453e-06,2.282270669937134,0.6182675361633301,0.6182675361633301,0.0,100.97251892089844,123.0,17513.4609375,-0.0,1984.2076416015625,1.0,283.1499938964844,286.1156311035156,290.1190795898437,291.31365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18409.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202526688575745,1.0,0.0,0.0,1.4068593978881836,1.4068652391433716,1.320671429994036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.58447265625,0.0,125.4588394165039,1895.4371337890625,0.0,1047.2928466796875,0.391781210899353,1.0,0.0,3.0,1.0,0.0
