time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315840,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6906433105469,0.959263265132904,0.373891681432724,0.3363297879695892,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907958984375,0.9990000128746032,0.4476056098937988,0.4082538187503814,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907653808594,0.9878981709480286,0.4112096130847931,0.2873596251010895,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.9450737833976746,0.3590941727161407,0.3399730026721954,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.8290781378746033,0.2452307790517807,1.1041855812072754,286.6908264160156,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.26348876953125,286.6935119628906,1.0,0.5372874736785889,1.0,1.0,0.0,1.0,-2.972977876663208,2.972970724105835,7.10515450919047e-06,2.29580020904541,0.617346465587616,0.617346465587616,0.0,103.05912017822266,143.0,17552.96484375,-0.0,2024.24267578125,1.0,283.1499938964844,286.1324157714844,290.1240234375,291.3199157714844,293.1499938964844,293.1499938964844,283.1499938964844,18388.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200767755508423,1.0,0.0,0.0,1.4019088745117188,1.4019147157669067,1.3113933050590276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.50048828125,0.0,124.45299530029295,1895.4371337890625,0.0,1046.2156982421875,0.3907735645771026,1.0,0.0,3.0,1.0,0.0
12315900,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214050292969,0.9486637115478516,0.3748954534530639,0.3374031484127044,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216186523437,0.9990000128746032,0.4486808776855469,0.4222620725631714,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215270996094,0.9794064164161682,0.4125823080539703,0.2884544432163238,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213439941406,0.9346330165863036,0.360654354095459,0.3416427075862884,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206726074219,0.822149395942688,0.2467224299907684,1.111901879310608,286.7216186523437,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.27069091796875,286.72442626953125,1.0,0.5442960858345032,1.0,1.0,0.0,1.0,-3.0033986568450928,3.00339150428772,7.251452643686207e-06,2.3193552494049072,0.6160778999328613,0.6160778999328613,0.0,107.39803314208984,143.0,17627.193359375,-0.0,2098.72802734375,1.0,283.1499938964844,286.15985107421875,290.1327514648437,291.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18355.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620218813419342,1.0,0.0,0.0,1.3948441743850708,1.3948500156402588,1.2982094688140933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.93115234375,0.0,123.01273345947266,1895.4371337890625,0.0,1047.08544921875,0.3893226683139801,1.0,0.0,3.0,1.0,0.0
12315960,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.9245612621307372,0.3757566809654236,0.3385105729103088,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480163574219,0.983822762966156,0.4489704072475433,0.4254875481128692,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479553222656,0.958364725112915,0.4138036072254181,0.2895676493644714,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.74786376953125,0.911336362361908,0.3620436191558838,0.3433186411857605,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.8054482340812683,0.248006597161293,1.1194857358932495,286.7480163574219,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2743530273437,286.7494812011719,1.0,0.5514110922813416,1.0,1.0,0.0,1.0,-3.0203208923339844,3.020313739776612,7.335027930821525e-06,2.333117246627808,0.61491858959198,0.61491858959198,0.0,115.31275177001952,163.0,17661.806640625,-0.0,2169.54736328125,1.0,283.1499938964844,286.18377685546875,290.14190673828125,291.34490966796875,293.1499938964844,293.1499938964844,283.1499938964844,18321.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208353042602539,1.0,0.0,0.0,1.3884942531585691,1.388500094413757,1.286416591028683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.9423828125,0.0,121.7208480834961,1895.4371337890625,0.0,1050.8663330078125,0.3880104720592499,1.0,0.0,3.0,1.0,0.0
12316020,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8830169439315796,0.3771546483039856,0.3404755890369415,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.941378891468048,0.4500797986984253,0.4270592927932739,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9132499098777772,0.4159266650676727,0.2915968596935272,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8727262020111084,0.3644692301750183,0.3463636338710785,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7724511027336121,0.250119149684906,1.1327162981033323,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660248398780823,1.0,1.0,0.0,1.0,-3.047676086425781,3.047668695449829,7.4686508924060035e-06,2.354313373565674,0.6126527190208435,0.6126527190208435,0.0,133.30899047851562,183.0,17695.51953125,-0.0,2311.0009765625,1.0,283.1499938964844,286.2159729003906,290.1560363769531,291.3640441894531,293.1499938964844,293.1499938964844,283.1499938964844,18277.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225981116294861,1.0,0.0,0.0,1.3768484592437744,1.3768541812896729,1.2649276470710902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.30712890625,0.0,119.421875,1895.4371337890625,0.0,1061.7327880859375,0.3856530487537384,1.0,0.0,3.0,1.0,0.0
12316080,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8830169439315796,0.3771546483039856,0.3404755890369415,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.941378891468048,0.4500797986984253,0.4270592927932739,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9132499098777772,0.4159266650676727,0.2915968596935272,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8727262020111084,0.3644692301750183,0.3463636338710785,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7724511027336121,0.250119149684906,1.1327162981033323,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660248398780823,1.0,1.0,0.0,1.0,-3.047676086425781,3.047668695449829,7.4686508924060035e-06,2.354313373565674,0.6126527190208435,0.6126527190208435,0.0,133.30899047851562,183.0,17695.51953125,-0.0,2311.0009765625,1.0,283.1499938964844,286.2159729003906,290.1560363769531,291.3640441894531,293.1499938964844,293.1499938964844,283.1499938964844,18277.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225981116294861,1.0,0.0,0.0,1.3768484592437744,1.3768541812896729,1.2649276470710902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.30712890625,0.0,119.421875,1895.4371337890625,0.0,1061.7327880859375,0.3856530487537384,1.0,0.0,3.0,1.0,0.0
12316140,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.8513315320014954,0.3783077895641327,0.3422418236732483,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.9028753638267516,0.4515468776226043,0.429096907377243,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.8794015049934387,0.4178140163421631,0.2934772670269012,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.8427541255950928,0.3666184246540069,0.3491677939891815,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81182861328125,0.7463813424110413,0.2518291771411896,1.1442227363586426,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8134765625,1.0,0.5807811617851257,1.0,1.0,0.0,1.0,-3.07171630859375,3.071708917617798,7.5873808782489505e-06,2.373068332672119,0.6106385588645935,0.6106385588645935,0.0,152.8275909423828,201.0,17722.087890625,-0.0,2457.4560546875,1.0,283.1499938964844,286.244140625,290.1651306152344,291.376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18241.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624025285243988,1.0,0.0,0.0,1.3666465282440186,1.366652250289917,1.2462518839129189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.0185546875,0.0,117.44194793701172,1895.4371337890625,0.0,1070.589599609375,0.3836024105548858,1.0,0.0,3.0,1.0,0.0
12316200,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.8513315320014954,0.3783077895641327,0.3422418236732483,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.9028753638267516,0.4515468776226043,0.429096907377243,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.8794015049934387,0.4178140163421631,0.2934772670269012,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.8427541255950928,0.3666184246540069,0.3491677939891815,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81182861328125,0.7463813424110413,0.2518291771411896,1.1442227363586426,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8134765625,1.0,0.5807811617851257,1.0,1.0,0.0,1.0,-3.07171630859375,3.071708917617798,7.5873808782489505e-06,2.373068332672119,0.6106385588645935,0.6106385588645935,0.0,152.8275909423828,201.0,17722.087890625,-0.0,2457.4560546875,1.0,283.1499938964844,286.244140625,290.1651306152344,291.376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18241.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624025285243988,1.0,0.0,0.0,1.3666465282440186,1.366652250289917,1.2462518839129189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.0185546875,0.0,117.44194793701172,1895.4371337890625,0.0,1070.589599609375,0.3836024105548858,1.0,0.0,3.0,1.0,0.0
12316260,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8280456066131592,0.379332959651947,0.3438677489757538,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392028808594,0.8762273788452148,0.4531596899032593,0.4313071668148041,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.8543660640716553,0.419586718082428,0.2952571511268616,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206336498260498,0.3686180412769317,0.3518009781837463,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388366699219,0.7271878123283386,0.2532846331596374,1.1544190645217896,286.8392028808594,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.8403015136719,1.0,0.5948286652565002,1.0,1.0,0.0,1.0,-3.0938940048217773,3.093886375427246,7.697759428992867e-06,2.3903770446777344,0.6088404059410095,0.6088404059410095,0.0,172.138427734375,204.0,17745.390625,-0.0,2601.4228515625,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18211.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248139142990112,1.0,0.0,0.0,1.3576725721359253,1.3576781749725342,1.229938817459697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.306640625,0.0,115.72522735595705,1895.4371337890625,0.0,1075.506591796875,0.3818078935146332,1.0,0.0,3.0,1.0,0.0
12316320,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8280456066131592,0.379332959651947,0.3438677489757538,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392028808594,0.8762273788452148,0.4531596899032593,0.4313071668148041,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.8543660640716553,0.419586718082428,0.2952571511268616,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206336498260498,0.3686180412769317,0.3518009781837463,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388366699219,0.7271878123283386,0.2532846331596374,1.1544190645217896,286.8392028808594,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.8403015136719,1.0,0.5948286652565002,1.0,1.0,0.0,1.0,-3.0938940048217773,3.093886375427246,7.697759428992867e-06,2.3903770446777344,0.6088404059410095,0.6088404059410095,0.0,172.138427734375,204.0,17745.390625,-0.0,2601.4228515625,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18211.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248139142990112,1.0,0.0,0.0,1.3576725721359253,1.3576781749725342,1.229938817459697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.306640625,0.0,115.72522735595705,1895.4371337890625,0.0,1075.506591796875,0.3818078935146332,1.0,0.0,3.0,1.0,0.0
12316380,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.815764307975769,0.3803033530712127,0.345181941986084,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.8625627756118774,0.4548355042934418,0.4333294630050659,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417631983757019,0.4213154911994934,0.2968030869960785,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088564872741699,0.3705429434776306,0.3540883958339691,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.7171174883842468,0.2545899152755737,1.1626023054122925,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.603998601436615,1.0,1.0,0.0,1.0,-3.112357378005981,3.112349510192871,7.790392373863142e-06,2.404841899871826,0.6071993112564087,0.6071993112564087,0.0,184.7220458984375,192.0,17759.05859375,-0.0,2704.25,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,18187.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251052021980286,1.0,0.0,0.0,1.34965717792511,1.3496627807617188,1.2154590933732834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.509521484375,0.0,114.2143096923828,1895.4371337890625,0.0,1077.326904296875,0.3802152872085571,1.0,0.0,3.0,1.0,0.0
12316440,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.815764307975769,0.3803033530712127,0.345181941986084,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.8625627756118774,0.4548355042934418,0.4333294630050659,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417631983757019,0.4213154911994934,0.2968030869960785,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088564872741699,0.3705429434776306,0.3540883958339691,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.7171174883842468,0.2545899152755737,1.1626023054122925,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.603998601436615,1.0,1.0,0.0,1.0,-3.112357378005981,3.112349510192871,7.790392373863142e-06,2.404841899871826,0.6071993112564087,0.6071993112564087,0.0,184.7220458984375,192.0,17759.05859375,-0.0,2704.25,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,18187.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251052021980286,1.0,0.0,0.0,1.34965717792511,1.3496627807617188,1.2154590933732834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.509521484375,0.0,114.2143096923828,1895.4371337890625,0.0,1077.326904296875,0.3802152872085571,1.0,0.0,3.0,1.0,0.0
12316500,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.8143377304077148,0.3807896077632904,0.3456758856773376,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.8611605167388916,0.4556939601898193,0.4341936409473419,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.8405066132545471,0.4221827089786529,0.2974509596824646,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87225341796875,0.8077248334884644,0.3714955747127533,0.3550509214401245,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720703125,0.7161423563957214,0.2552133202552795,1.1657342910766602,286.8723449707031,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.27545166015625,286.87310791015625,1.0,0.6057125329971313,1.0,1.0,0.0,1.0,-3.119696140289306,3.1196882724761963,7.827447916497476e-06,2.4106249809265137,0.6064205765724182,0.6064205765724182,0.0,186.7097320556641,192.0,17760.56640625,-0.0,2729.400390625,1.0,283.1499938964844,286.3003234863281,290.1876220703125,291.4017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18177.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625110924243927,1.0,0.0,0.0,1.3459376096725464,1.3459432125091553,1.2087689071904606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.040283203125,0.0,113.52198028564452,1895.4371337890625,0.0,1077.3626708984375,0.3794814050197601,1.0,0.0,3.0,1.0,0.0
12316560,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8151849508285522,0.381289541721344,0.3460964858531952,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.8622608780860901,0.4565705060958862,0.4349872171878814,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.8415742516517639,0.4230634868144989,0.298041969537735,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.8089390993118286,0.3724538385868072,0.355928510427475,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.7171432375907898,0.2558329701423645,1.1684151887893677,286.8811340332031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2745056152344,286.8818359375,1.0,0.6062659621238708,1.0,1.0,0.0,1.0,-3.1261465549468994,3.126138687133789,7.860044206609018e-06,2.415688753128052,0.6056599617004395,0.6056599617004395,0.0,186.4849090576172,180.0,17759.3046875,-0.0,2741.079345703125,1.0,283.1499938964844,286.3087463378906,290.1930847167969,291.4072265625,293.1499938964844,293.1499938964844,283.1499938964844,18169.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625039279460907,1.0,0.0,0.0,1.3423664569854736,1.3423720598220823,1.2023629381019418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.478271484375,0.0,112.8636474609375,1895.4371337890625,0.0,1076.914794921875,0.3787811398506164,1.0,0.0,3.0,1.0,0.0
12316620,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8210476040840149,0.3823305368423462,0.3468275070190429,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8691827654838562,0.4583715498447418,0.4364665150642395,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8481029868125916,0.4248684346675873,0.2991391122341156,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.815567672252655,0.3743953704833984,0.3575500845909118,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.7227299809455872,0.2570780515670776,1.1730453968048096,286.8970031738281,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050423383712769,1.0,1.0,0.0,1.0,-3.137641429901123,3.1376335620880127,7.918296432762872e-06,2.424711942672729,0.6041948199272156,0.6041948199272156,0.0,182.056869506836,168.0,17753.322265625,-0.0,2740.431396484375,1.0,283.1499938964844,286.32403564453125,290.2048034667969,291.418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18156.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247084140777588,1.0,0.0,0.0,1.335591197013855,1.335596799850464,1.1902563556986936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.36572265625,0.0,111.6282958984375,1895.4371337890625,0.0,1074.8477783203125,0.3774610459804535,1.0,0.0,3.0,1.0,0.0
12316680,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8210476040840149,0.3823305368423462,0.3468275070190429,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8691827654838562,0.4583715498447418,0.4364665150642395,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8481029868125916,0.4248684346675873,0.2991391122341156,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.815567672252655,0.3743953704833984,0.3575500845909118,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.7227299809455872,0.2570780515670776,1.1730453968048096,286.8970031738281,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050423383712769,1.0,1.0,0.0,1.0,-3.137641429901123,3.1376335620880127,7.918296432762872e-06,2.424711942672729,0.6041948199272156,0.6041948199272156,0.0,182.056869506836,168.0,17753.322265625,-0.0,2740.431396484375,1.0,283.1499938964844,286.32403564453125,290.2048034667969,291.418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18156.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247084140777588,1.0,0.0,0.0,1.335591197013855,1.335596799850464,1.1902563556986936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.36572265625,0.0,111.6282958984375,1895.4371337890625,0.0,1074.8477783203125,0.3774610459804535,1.0,0.0,3.0,1.0,0.0
12316740,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8309377431869507,0.3834205269813537,0.3474791347980499,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8809646368026733,0.4602260291576385,0.4378678202629089,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8592159152030945,0.4267267882823944,0.30017751455307,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8260809779167175,0.376370370388031,0.3590720593929291,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7317388653755188,0.2583379745483398,1.1771109104156494,286.9114990234375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.6018504500389099,1.0,1.0,0.0,1.0,-3.148077249526977,3.148069143295288,7.971362720127217e-06,2.432901620864868,0.6028021574020386,0.6028021574020386,0.0,174.25119018554688,156.0,17745.54296875,-0.0,2719.481689453125,1.0,283.1499938964844,286.3379821777344,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242056488990784,1.0,0.0,0.0,1.3292417526245115,1.329247236251831,1.1789661868988333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.440185546875,0.0,110.4844970703125,1895.4371337890625,0.0,1071.7127685546875,0.3762316107749939,1.0,0.0,3.0,1.0,0.0
12316800,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8309377431869507,0.3834205269813537,0.3474791347980499,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8809646368026733,0.4602260291576385,0.4378678202629089,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8592159152030945,0.4267267882823944,0.30017751455307,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8260809779167175,0.376370370388031,0.3590720593929291,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7317388653755188,0.2583379745483398,1.1771109104156494,286.9114990234375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.6018504500389099,1.0,1.0,0.0,1.0,-3.148077249526977,3.148069143295288,7.971362720127217e-06,2.432901620864868,0.6028021574020386,0.6028021574020386,0.0,174.25119018554688,156.0,17745.54296875,-0.0,2719.481689453125,1.0,283.1499938964844,286.3379821777344,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242056488990784,1.0,0.0,0.0,1.3292417526245115,1.329247236251831,1.1789661868988333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.440185546875,0.0,110.4844970703125,1895.4371337890625,0.0,1071.7127685546875,0.3762316107749939,1.0,0.0,3.0,1.0,0.0
12316860,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8442344665527344,0.384552538394928,0.3481010198593139,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8967702984809875,0.4621197283267975,0.4392364025115967,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8743047118186951,0.4286274313926697,0.3011935353279114,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8398240804672241,0.3783715367317199,0.360547810792923,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.7436619400978088,0.2596106827259063,1.1808925867080688,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.5975717306137085,1.0,1.0,0.0,1.0,-3.1580138206481934,3.158005714416504,8.022050678846426e-06,2.440697431564331,0.601482629776001,0.601482629776001,0.0,164.57925415039062,144.0,17737.970703125,-0.0,2687.316650390625,1.0,283.1499938964844,286.35113525390625,290.231689453125,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623624324798584,1.0,0.0,0.0,1.3232710361480713,1.3232765197753906,1.1683985690069677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.80029296875,0.0,109.4189453125,1895.4371337890625,0.0,1068.09619140625,0.3750800192356109,1.0,0.0,3.0,1.0,0.0
12316920,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8442344665527344,0.384552538394928,0.3481010198593139,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8967702984809875,0.4621197283267975,0.4392364025115967,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8743047118186951,0.4286274313926697,0.3011935353279114,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8398240804672241,0.3783715367317199,0.360547810792923,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.7436619400978088,0.2596106827259063,1.1808925867080688,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.5975717306137085,1.0,1.0,0.0,1.0,-3.1580138206481934,3.158005714416504,8.022050678846426e-06,2.440697431564331,0.601482629776001,0.601482629776001,0.0,164.57925415039062,144.0,17737.970703125,-0.0,2687.316650390625,1.0,283.1499938964844,286.35113525390625,290.231689453125,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623624324798584,1.0,0.0,0.0,1.3232710361480713,1.3232765197753906,1.1683985690069677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.80029296875,0.0,109.4189453125,1895.4371337890625,0.0,1068.09619140625,0.3750800192356109,1.0,0.0,3.0,1.0,0.0
12316980,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8568116426467896,0.3854314088821411,0.348565936088562,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.9117475748062134,0.4635773599147796,0.4402675032615661,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.8884323835372925,0.4300929307937622,0.3019607961177826,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8526837825775146,0.379904180765152,0.3616536259651184,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.7548843622207642,0.2605824768543243,1.183658003807068,286.9351501464844,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2709350585937,286.9356689453125,1.0,0.5938938856124878,1.0,1.0,0.0,1.0,-3.165390014648437,3.165381908416748,8.059777428570669e-06,2.4464831352233887,0.6005317568778992,0.6005317568778992,0.0,156.50445556640625,144.0,17733.025390625,-0.0,2658.46142578125,1.0,283.1499938964844,286.3607482910156,290.2430419921875,291.4556579589844,293.1499938964844,293.1499938964844,283.1499938964844,18130.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231725811958313,1.0,0.0,0.0,1.3189793825149536,1.318984866142273,1.1608321415224054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.563232421875,0.0,108.657958984375,1895.4371337890625,0.0,1065.2913818359375,0.3742538094520569,1.0,0.0,3.0,1.0,0.0
12317040,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8612610697746277,0.3857108056545257,0.3487120270729065,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.9173230528831482,0.4640397131443023,0.4405924379825592,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.8933643102645874,0.4305582344532013,0.3022028803825378,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8572232723236084,0.3803893327713012,0.3620012700557709,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.758851945400238,0.2608895897865295,1.1845195293426514,286.9382629394531,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2708435058594,286.93878173828125,1.0,0.5926888585090637,1.0,1.0,0.0,1.0,-3.167701482772827,3.1676933765411377,8.071618140093051e-06,2.448296070098877,0.600240170955658,0.600240170955658,0.0,153.88206481933594,132.0,17731.64453125,-0.0,2648.891845703125,1.0,283.1499938964844,286.3637084960937,290.2467346191406,291.4592590332031,293.1499938964844,293.1499938964844,283.1499938964844,18128.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230303645133972,1.0,0.0,0.0,1.317662477493286,1.317668080329895,1.1585154169324602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.468505859375,0.0,108.42514038085938,1895.4371337890625,0.0,1064.4097900390625,0.3740004301071167,1.0,0.0,3.0,1.0,0.0
12317100,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.8714269399642944,0.3862957954406738,0.3490148484706878,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.9301783442497252,0.4650062918663025,0.4412681758403778,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.9044972658157348,0.4315317869186401,0.3027069866657257,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.8675874471664429,0.3814017474651336,0.3627226650714874,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444580078125,0.767914354801178,0.2615292072296142,1.1862918138504028,286.94464111328125,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2707214355469,286.9451599121094,1.0,0.5901017189025879,1.0,1.0,0.0,1.0,-3.172482967376709,3.1724748611450195,8.096138117252849e-06,2.4520459175109863,0.5996514558792114,0.5996514558792114,0.0,148.29164123535156,132.0,17729.19140625,-0.0,2628.151611328125,1.0,283.1499938964844,286.36981201171875,290.25457763671875,291.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18124.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227432489395142,1.0,0.0,0.0,1.315003514289856,1.3150089979171753,1.1538444510961201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.423583984375,0.0,107.95594024658205,1895.4371337890625,0.0,1062.6309814453125,0.3734888136386871,1.0,0.0,3.0,1.0,0.0
12317160,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8828244805335999,0.3868826329708099,0.3493163287639618,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9442338347434998,0.4659751951694488,0.4419429302215576,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9177082180976868,0.432508647441864,0.3032110333442688,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8792088627815247,0.3824149370193481,0.3634414970874786,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507751464844,0.7780770659446716,0.2621679902076721,1.1880440711975098,286.950927734375,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2706298828125,286.9514465332031,1.0,0.5874550938606262,1.0,1.0,0.0,1.0,-3.177234172821045,3.1772260665893555,8.120538041112013e-06,2.455771446228028,0.5990837216377258,0.5990837216377258,0.0,142.6066131591797,120.0,17727.23046875,-0.0,2606.77197265625,1.0,283.1499938964844,286.3758239746094,290.2626342773437,291.47491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18120.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224639415740967,1.0,0.0,0.0,1.312434196472168,1.3124396800994873,1.1493398943684953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.448486328125,0.0,107.50355529785156,1895.4371337890625,0.0,1060.9027099609375,0.3729944229125976,1.0,0.0,3.0,1.0,0.0
12317220,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101192951202391,0.3880576491355896,0.3499146103858948,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9740226864814758,0.4679153263568878,0.4432885944843292,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9497666358947754,0.4344674050807953,0.3042182028293609,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068567156791688,0.3844399452209472,0.3648715019226074,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021540641784668,0.2634406685829162,1.1914944648742676,286.9632568359375,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820335745811462,1.0,1.0,0.0,1.0,-3.1866512298583984,3.186643123626709,8.169005923264194e-06,2.463154554367065,0.5980165600776672,0.5980165600776672,0.0,131.04104614257812,108.0,17725.076171875,-0.0,2562.577392578125,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219332814216614,1.0,0.0,0.0,1.3075811862945557,1.307586669921875,1.140855800940699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.718994140625,0.0,106.65106964111328,1895.4371337890625,0.0,1057.625,0.3720596134662628,1.0,0.0,3.0,1.0,0.0
12317280,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101192951202391,0.3880576491355896,0.3499146103858948,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9740226864814758,0.4679153263568878,0.4432885944843292,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9497666358947754,0.4344674050807953,0.3042182028293609,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068567156791688,0.3844399452209472,0.3648715019226074,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021540641784668,0.2634406685829162,1.1914944648742676,286.9632568359375,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820335745811462,1.0,1.0,0.0,1.0,-3.1866512298583984,3.186643123626709,8.169005923264194e-06,2.463154554367065,0.5980165600776672,0.5980165600776672,0.0,131.04104614257812,108.0,17725.076171875,-0.0,2562.577392578125,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219332814216614,1.0,0.0,0.0,1.3075811862945557,1.307586669921875,1.140855800940699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.718994140625,0.0,106.65106964111328,1895.4371337890625,0.0,1057.625,0.3720596134662628,1.0,0.0,3.0,1.0,0.0
12317340,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9461188912391664,0.3892180323600769,0.3505272269248962,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699198305606842,0.4418975710868835,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.982640266418457,0.4364154934883117,0.3052394092082977,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9434012174606324,0.3864479660987854,0.3663137555122375,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8290038704872131,0.2646940946578979,1.1949889659881592,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5763237476348877,1.0,1.0,0.0,1.0,-3.1928415298461914,3.192833423614502,8.201720447686967e-06,2.468320369720459,0.5970372557640076,0.5970372557640076,0.0,119.851318359375,111.0,17717.62890625,-0.0,2513.862060546875,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214407086372375,1.0,0.0,0.0,1.303117275238037,1.3031227588653564,1.133079621240541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.1591796875,0.0,105.86913299560548,1895.4371337890625,0.0,1054.589111328125,0.3711983561515808,1.0,0.0,3.0,1.0,0.0
12317400,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9461188912391664,0.3892180323600769,0.3505272269248962,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699198305606842,0.4418975710868835,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.982640266418457,0.4364154934883117,0.3052394092082977,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9434012174606324,0.3864479660987854,0.3663137555122375,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8290038704872131,0.2646940946578979,1.1949889659881592,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5763237476348877,1.0,1.0,0.0,1.0,-3.1928415298461914,3.192833423614502,8.201720447686967e-06,2.468320369720459,0.5970372557640076,0.5970372557640076,0.0,119.851318359375,111.0,17717.62890625,-0.0,2513.862060546875,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214407086372375,1.0,0.0,0.0,1.303117275238037,1.3031227588653564,1.133079621240541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.1591796875,0.0,105.86913299560548,1895.4371337890625,0.0,1054.589111328125,0.3711983561515808,1.0,0.0,3.0,1.0,0.0
12317460,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9577814340591432,0.390248030424118,0.3513615727424621,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736190140247345,0.4283758103847503,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9921652674674988,0.4382475614547729,0.306440532207489,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9559383392333984,0.388348251581192,0.3680026233196258,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757080078125,0.8381308317184448,0.2658447325229645,1.1996594667434692,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738131999969482,1.0,1.0,0.0,1.0,-3.18672776222229,3.186719417572021,8.170164619514253e-06,2.4635229110717773,0.5959416031837463,0.5959416031837463,0.0,116.4279556274414,131.0,17669.15234375,-0.0,2483.254150390625,1.0,283.1499938964844,286.40118408203125,290.3134765625,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207761764526367,1.0,0.0,0.0,1.2985615730285645,1.2985669374465942,1.1251709253201625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.544677734375,0.0,105.09776306152344,1895.4371337890625,0.0,1050.50341796875,0.3703445494174957,1.0,0.0,3.0,1.0,0.0
12317520,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9577814340591432,0.390248030424118,0.3513615727424621,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736190140247345,0.4283758103847503,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9921652674674988,0.4382475614547729,0.306440532207489,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9559383392333984,0.388348251581192,0.3680026233196258,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757080078125,0.8381308317184448,0.2658447325229645,1.1996594667434692,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738131999969482,1.0,1.0,0.0,1.0,-3.18672776222229,3.186719417572021,8.170164619514253e-06,2.4635229110717773,0.5959416031837463,0.5959416031837463,0.0,116.4279556274414,131.0,17669.15234375,-0.0,2483.254150390625,1.0,283.1499938964844,286.40118408203125,290.3134765625,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207761764526367,1.0,0.0,0.0,1.2985615730285645,1.2985669374465942,1.1251709253201625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.544677734375,0.0,105.09776306152344,1895.4371337890625,0.0,1050.50341796875,0.3703445494174957,1.0,0.0,3.0,1.0,0.0
12317580,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9509465098381042,0.3912835121154785,0.35235396027565,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.4772007167339325,0.4382037222385406,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9873116612434388,0.4400947093963623,0.3077735304832458,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9498434662818908,0.3902651965618133,0.3698770105838775,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8334181904792786,0.2670165300369262,1.205252170562744,286.9931030273437,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.579589307308197,1.0,1.0,0.0,1.0,-3.210275411605835,3.2102670669555664,8.290345249406528e-06,2.481323003768921,0.595130980014801,0.595130980014801,0.0,119.68338012695312,151.0,17714.970703125,-0.0,2547.243896484375,1.0,283.1499938964844,286.41583251953125,290.3310546875,291.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18091.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198492646217346,1.0,0.0,0.0,1.2944828271865845,1.2944881916046145,1.1181137438143197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.160888671875,0.0,104.38115692138672,1895.4371337890625,0.0,1044.8238525390625,0.3695523738861084,1.0,0.0,3.0,1.0,0.0
12317640,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9509465098381042,0.3912835121154785,0.35235396027565,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.4772007167339325,0.4382037222385406,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9873116612434388,0.4400947093963623,0.3077735304832458,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9498434662818908,0.3902651965618133,0.3698770105838775,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8334181904792786,0.2670165300369262,1.205252170562744,286.9931030273437,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.579589307308197,1.0,1.0,0.0,1.0,-3.210275411605835,3.2102670669555664,8.290345249406528e-06,2.481323003768921,0.595130980014801,0.595130980014801,0.0,119.68338012695312,151.0,17714.970703125,-0.0,2547.243896484375,1.0,283.1499938964844,286.41583251953125,290.3310546875,291.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18091.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198492646217346,1.0,0.0,0.0,1.2944828271865845,1.2944881916046145,1.1181137438143197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.160888671875,0.0,104.38115692138672,1895.4371337890625,0.0,1044.8238525390625,0.3695523738861084,1.0,0.0,3.0,1.0,0.0
