time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317700,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.9420798420906068,0.3918321132659912,0.3529365360736847,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.9990000128746032,0.4777939021587372,0.4499531388282776,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.9804744720458984,0.4410488605499267,0.3085073232650757,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.9413468837738036,0.3912460207939148,0.370899885892868,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084533691406,0.8272040486335754,0.2676143944263458,1.2084283828735352,287.0089111328125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2744445800781,287.0103759765625,1.0,0.5847225785255432,1.0,1.0,0.0,1.0,-3.230968475341797,3.2309601306915283,8.3974437075085e-06,2.4972684383392334,0.5949404239654541,0.5949404239654541,0.0,123.38269805908205,151.0,17770.345703125,-0.0,2608.85107421875,1.0,283.1499938964844,286.42877197265625,290.3419189453125,291.5537109375,293.1499938964844,293.1499938964844,283.1499938964844,18077.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196017265319824,1.0,0.0,0.0,1.29303240776062,1.2930378913879397,1.1156097201592274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.19775390625,0.0,104.10094451904295,1895.4371337890625,0.0,1043.3111572265625,0.3692411184310913,1.0,0.0,3.0,1.0,0.0
12317760,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9224103093147278,0.3923467695713043,0.3536582887172699,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9873223304748536,0.4778389930725097,0.4528917670249939,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.9638015031814576,0.4419713616371155,0.3093498945236206,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9220689535140992,0.3921904861927032,0.3720643818378448,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.8134390115737915,0.2681663036346435,1.2122327089309692,287.0227355957031,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2713623046875,287.0233154296875,1.0,0.5902189612388611,1.0,1.0,0.0,1.0,-3.242062568664551,3.2420542240142822,8.456624527752865e-06,2.5064032077789307,0.5948282480239868,0.5948282480239868,0.0,130.3764190673828,171.0,17802.91796875,-0.0,2670.125244140625,1.0,283.1499938964844,286.4404602050781,290.3540344238281,291.568359375,293.1499938964844,293.1499938964844,283.1499938964844,18061.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196595430374146,1.0,0.0,0.0,1.2919846773147583,1.291990041732788,1.113802383656548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.5322265625,0.0,103.88436126708984,1895.4371337890625,0.0,1043.6644287109375,0.3689983189105987,1.0,0.0,3.0,1.0,0.0
12317820,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861168026924133,0.3932363092899322,0.3550814986228943,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.9518257975578308,0.4786088168621063,0.4540483057498932,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.9248409867286682,0.4436957836151123,0.311030626296997,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8864976763725281,0.3939663469791412,0.3743878602981567,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836330533027649,0.2691504061222076,1.2197482585906982,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.0382385253906,1.0,0.6020478010177612,1.0,1.0,0.0,1.0,-3.259401559829712,3.2593929767608643,8.547289326088503e-06,2.5197954177856445,0.5946212410926819,0.5946212410926819,0.0,146.98046875,191.0,17847.57421875,-0.0,2797.5615234375,1.0,283.1499938964844,286.45330810546875,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203370690345764,1.0,0.0,0.0,1.2903300523757937,1.2903355360031128,1.1109514019835845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.779296875,0.0,103.55498504638672,1895.4371337890625,0.0,1047.8099365234375,0.3686283528804779,1.0,0.0,3.0,1.0,0.0
12317880,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861168026924133,0.3932363092899322,0.3550814986228943,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.9518257975578308,0.4786088168621063,0.4540483057498932,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.9248409867286682,0.4436957836151123,0.311030626296997,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8864976763725281,0.3939663469791412,0.3743878602981567,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836330533027649,0.2691504061222076,1.2197482585906982,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.0382385253906,1.0,0.6020478010177612,1.0,1.0,0.0,1.0,-3.259401559829712,3.2593929767608643,8.547289326088503e-06,2.5197954177856445,0.5946212410926819,0.5946212410926819,0.0,146.98046875,191.0,17847.57421875,-0.0,2797.5615234375,1.0,283.1499938964844,286.45330810546875,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203370690345764,1.0,0.0,0.0,1.2903300523757937,1.2903355360031128,1.1109514019835845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.779296875,0.0,103.55498504638672,1895.4371337890625,0.0,1047.8099365234375,0.3686283528804779,1.0,0.0,3.0,1.0,0.0
12317940,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.856933057308197,0.3939982056617737,0.3564445674419403,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9161515831947328,0.4798081815242767,0.4557924568653106,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.892387866973877,0.4453049898147583,0.3126759827136993,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579166531562805,0.3956319689750671,0.3766698539257049,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583586573600769,0.2700198590755462,1.2270437479019165,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6146159768104553,1.0,1.0,0.0,1.0,-3.2766337394714355,3.276624917984009,8.638150575279724e-06,2.5332136154174805,0.5946324467658997,0.5946324467658997,0.0,165.34304809570312,211.0,17899.142578125,-0.0,2936.250244140625,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18021.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211853623390198,1.0,0.0,0.0,1.2895482778549194,1.2895536422729492,1.1096054919335074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.753662109375,0.0,103.37213897705078,1895.4371337890625,0.0,1053.017822265625,0.3684228658676147,1.0,0.0,3.0,1.0,0.0
12318000,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.856933057308197,0.3939982056617737,0.3564445674419403,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9161515831947328,0.4798081815242767,0.4557924568653106,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.892387866973877,0.4453049898147583,0.3126759827136993,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579166531562805,0.3956319689750671,0.3766698539257049,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583586573600769,0.2700198590755462,1.2270437479019165,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6146159768104553,1.0,1.0,0.0,1.0,-3.2766337394714355,3.276624917984009,8.638150575279724e-06,2.5332136154174805,0.5946324467658997,0.5946324467658997,0.0,165.34304809570312,211.0,17899.142578125,-0.0,2936.250244140625,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18021.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211853623390198,1.0,0.0,0.0,1.2895482778549194,1.2895536422729492,1.1096054919335074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.753662109375,0.0,103.37213897705078,1895.4371337890625,0.0,1053.017822265625,0.3684228658676147,1.0,0.0,3.0,1.0,0.0
12318060,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8336064219474792,0.3946632146835327,0.3577530682086944,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8886988759040833,0.4811388850212097,0.4577543437480926,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8669639825820923,0.4468214809894562,0.3142828047275543,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8351008892059326,0.3972044289112091,0.3788999915122986,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381975650787354,0.2707917690277099,1.2340716123580933,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.6274835467338562,1.0,1.0,0.0,1.0,-3.2936325073242188,3.293623685836792,8.728258762857877e-06,2.546452522277832,0.594877302646637,0.594877302646637,0.0,184.7081756591797,214.0,17957.216796875,-0.0,3081.49072265625,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219848394393921,1.0,0.0,0.0,1.2897236347198486,1.289729118347168,1.1099074725962057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.927734375,0.0,103.34780883789062,1895.4371337890625,0.0,1057.943115234375,0.3683944046497345,1.0,0.0,3.0,1.0,0.0
12318120,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8336064219474792,0.3946632146835327,0.3577530682086944,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8886988759040833,0.4811388850212097,0.4577543437480926,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8669639825820923,0.4468214809894562,0.3142828047275543,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8351008892059326,0.3972044289112091,0.3788999915122986,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381975650787354,0.2707917690277099,1.2340716123580933,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.6274835467338562,1.0,1.0,0.0,1.0,-3.2936325073242188,3.293623685836792,8.728258762857877e-06,2.546452522277832,0.594877302646637,0.594877302646637,0.0,184.7081756591797,214.0,17957.216796875,-0.0,3081.49072265625,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219848394393921,1.0,0.0,0.0,1.2897236347198486,1.289729118347168,1.1099074725962057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.927734375,0.0,103.34780883789062,1895.4371337890625,0.0,1057.943115234375,0.3683944046497345,1.0,0.0,3.0,1.0,0.0
12318180,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8230817317962646,0.3951773345470428,0.3586007058620453,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8766445517539978,0.4822729229927063,0.4592149555683136,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8557083606719971,0.4480477571487427,0.3154365122318268,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8250318169593811,0.3984753787517547,0.3805062472820282,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743103027344,0.729247510433197,0.2713896632194519,1.238700032234192,287.0744323730469,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2554626464844,287.0748291015625,1.0,0.6344233751296997,1.0,1.0,0.0,1.0,-3.3052978515625,3.305289030075073,8.790523679635953e-06,2.5555989742279053,0.5952302813529968,0.5952302813529968,0.0,195.40924072265625,214.0,18003.6796875,-0.0,3167.401611328125,1.0,283.1499938964844,286.4828491210937,290.4388427734375,291.667724609375,293.1499938964844,293.1499938964844,283.1499938964844,17984.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226053833961487,1.0,0.0,0.0,1.2905117273330688,1.2905172109603882,1.111264325004413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.892822265625,0.0,103.43486785888672,1895.4371337890625,0.0,1061.777587890625,0.3684905767440796,1.0,0.0,3.0,1.0,0.0
12318240,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8216075301170349,0.3952736854553222,0.3587439656257629,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8749915957450867,0.4824898838996887,0.4594776630401611,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8541774153709412,0.4482786953449249,0.3156415522098541,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8236481547355652,0.3987146317958832,0.380791962146759,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.7280096411705017,0.2715011537075043,1.239486575126648,287.075927734375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2548828125,287.0763244628906,1.0,0.6355247497558594,1.0,1.0,0.0,1.0,-3.3073225021362305,3.307313680648804,8.80134120961884e-06,2.557181596755981,0.5953122973442078,0.5953122973442078,0.0,197.0196228027344,217.0,18012.439453125,-0.0,3180.978759765625,1.0,283.1499938964844,286.4840087890625,290.4423522949219,291.6718139648437,293.1499938964844,293.1499938964844,283.1499938964844,17981.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227176189422607,1.0,0.0,0.0,1.2907272577285769,1.2907326221466064,1.111635512529574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.216796875,0.0,103.46269989013672,1895.4371337890625,0.0,1062.472412109375,0.3685214817523956,1.0,0.0,3.0,1.0,0.0
12318300,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8177613615989685,0.3955718278884887,0.3591635823249817,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.8707567453384399,0.4831679761409759,0.4602732956409454,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.8502687811851501,0.4489949941635132,0.3162587583065033,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8200908899307251,0.3994570672512054,0.3816528618335724,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801086425781,0.724808931350708,0.2718459367752075,1.2417982816696167,287.0802307128906,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2530517578125,287.08056640625,1.0,0.6385665535926819,1.0,1.0,0.0,1.0,-3.313342571258545,3.313333749771118,8.833538231556304e-06,2.5618858337402344,0.5956040620803833,0.5956040620803833,0.0,201.3648223876953,217.0,18040.12109375,-0.0,3218.93603515625,1.0,283.1499938964844,286.4871826171875,290.4534912109375,291.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17972.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230553984642029,1.0,0.0,0.0,1.2915515899658203,1.29155695438385,1.1130557453498113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.39208984375,0.0,103.57520294189452,1895.4371337890625,0.0,1064.564697265625,0.3686466813087463,1.0,0.0,3.0,1.0,0.0
12318360,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.814701497554779,0.3958657085895538,0.3595525920391083,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8674876689910889,0.483843594789505,0.4610395133495331,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8472651839256287,0.4497033953666687,0.3168495893478393,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8173278570175171,0.4001927375793457,0.3824787139892578,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.083984375,0.7222991585731506,0.2721871137619018,1.2439558506011963,287.0841064453125,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2513122558594,287.0844116210937,1.0,0.6411768794059753,1.0,1.0,0.0,1.0,-3.319031000137329,3.3190221786499023,8.86401267052861e-06,2.5663294792175293,0.5959485769271851,0.5959485769271851,0.0,204.973388671875,205.0,18068.66796875,-0.0,3252.106689453125,1.0,283.1499938964844,286.48992919921875,290.4648132324219,291.6977844238281,293.1499938964844,293.1499938964844,283.1499938964844,17962.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233774423599243,1.0,0.0,0.0,1.2925955057144165,1.2926008701324463,1.1148557632623125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.6552734375,0.0,103.72453308105467,1895.4371337890625,0.0,1066.5626220703125,0.368813008069992,1.0,0.0,3.0,1.0,0.0
12318420,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162819743156433,0.3964562118053436,0.3600291609764099,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8696357607841492,0.4851901233196258,0.4622522890567779,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.849365770816803,0.4511096179485321,0.3177887499332428,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194464445114136,0.4016553461551666,0.3838040828704834,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7238793969154358,0.2728714644908905,1.2467656135559082,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6413311958312988,1.0,1.0,0.0,1.0,-3.3271701335906982,3.3271613121032715,8.907871233532205e-06,2.5727505683898926,0.596763014793396,0.596763014793396,0.0,204.0915679931641,193.0,18121.498046875,-0.0,3265.420166015625,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239855885505676,1.0,0.0,0.0,1.295242428779602,1.2952477931976318,1.119426400464363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.222900390625,0.0,104.11890411376952,1895.4371337890625,0.0,1070.3426513671875,0.3692519962787628,1.0,0.0,3.0,1.0,0.0
12318480,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162819743156433,0.3964562118053436,0.3600291609764099,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8696357607841492,0.4851901233196258,0.4622522890567779,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.849365770816803,0.4511096179485321,0.3177887499332428,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194464445114136,0.4016553461551666,0.3838040828704834,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7238793969154358,0.2728714644908905,1.2467656135559082,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6413311958312988,1.0,1.0,0.0,1.0,-3.3271701335906982,3.3271613121032715,8.907871233532205e-06,2.5727505683898926,0.596763014793396,0.596763014793396,0.0,204.0915679931641,193.0,18121.498046875,-0.0,3265.420166015625,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239855885505676,1.0,0.0,0.0,1.295242428779602,1.2952477931976318,1.119426400464363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.222900390625,0.0,104.11890411376952,1895.4371337890625,0.0,1070.3426513671875,0.3692519962787628,1.0,0.0,3.0,1.0,0.0
12318540,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8229582905769348,0.3970696926116943,0.360331118106842,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8776817917823792,0.4865417182445526,0.4632654786109924,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8570004105567932,0.4525201618671417,0.3185784816741943,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8266392350196838,0.4031256437301636,0.3849300146102905,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.7298678159713745,0.2735848426818847,1.2487175464630127,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387224793434143,1.0,1.0,0.0,1.0,-3.333404541015625,3.3333957195281982,8.941488886193838e-06,2.5776495933532715,0.5977663993835449,0.5977663993835449,0.0,197.9773101806641,181.0,18175.728515625,-0.0,3244.70849609375,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245418787002563,1.0,0.0,0.0,1.2986856698989868,1.2986910343170166,1.1253860776605509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.9697265625,0.0,104.64964294433594,1895.4371337890625,0.0,1073.80859375,0.3698422908782959,1.0,0.0,3.0,1.0,0.0
12318600,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8229582905769348,0.3970696926116943,0.360331118106842,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8776817917823792,0.4865417182445526,0.4632654786109924,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8570004105567932,0.4525201618671417,0.3185784816741943,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8266392350196838,0.4031256437301636,0.3849300146102905,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.7298678159713745,0.2735848426818847,1.2487175464630127,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387224793434143,1.0,1.0,0.0,1.0,-3.333404541015625,3.3333957195281982,8.941488886193838e-06,2.5776495933532715,0.5977663993835449,0.5977663993835449,0.0,197.9773101806641,181.0,18175.728515625,-0.0,3244.70849609375,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245418787002563,1.0,0.0,0.0,1.2986856698989868,1.2986910343170166,1.1253860776605509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.9697265625,0.0,104.64964294433594,1895.4371337890625,0.0,1073.80859375,0.3698422908782959,1.0,0.0,3.0,1.0,0.0
12318660,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8328337073326111,0.3976942300796509,0.3605471551418304,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896650671958923,0.4878898561000824,0.4641735851764679,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8684313297271729,0.4539299011230469,0.3192920684814453,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8371140360832214,0.4045993089675903,0.3859566450119018,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.738727867603302,0.2743246555328369,1.2503008842468262,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.6346143484115601,1.0,1.0,0.0,1.0,-3.338754415512085,3.338745355606079,8.970382623374462e-06,2.5818521976470947,0.5989812612533569,0.5989812612533569,0.0,189.1791381835937,169.0,18235.181640625,-0.0,3206.626953125,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250836253166199,1.0,0.0,0.0,1.302974820137024,1.3029803037643433,1.1328319970971286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.1796875,0.0,105.3231201171875,1895.4371337890625,0.0,1077.19189453125,0.3705897033214569,1.0,0.0,3.0,1.0,0.0
12318720,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8328337073326111,0.3976942300796509,0.3605471551418304,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896650671958923,0.4878898561000824,0.4641735851764679,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8684313297271729,0.4539299011230469,0.3192920684814453,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8371140360832214,0.4045993089675903,0.3859566450119018,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.738727867603302,0.2743246555328369,1.2503008842468262,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.6346143484115601,1.0,1.0,0.0,1.0,-3.338754415512085,3.338745355606079,8.970382623374462e-06,2.5818521976470947,0.5989812612533569,0.5989812612533569,0.0,189.1791381835937,169.0,18235.181640625,-0.0,3206.626953125,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250836253166199,1.0,0.0,0.0,1.302974820137024,1.3029803037643433,1.1328319970971286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.1796875,0.0,105.3231201171875,1895.4371337890625,0.0,1077.19189453125,0.3705897033214569,1.0,0.0,3.0,1.0,0.0
12318780,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.845515251159668,0.3983162343502044,0.3607108294963836,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9049128293991088,0.4892242848873138,0.4650153517723083,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8831461668014526,0.4553291499614715,0.3199588656425476,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8505353331565857,0.40606689453125,0.386923998594284,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501642107963562,0.2750808894634247,1.2517046928405762,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.6296849846839905,1.0,1.0,0.0,1.0,-3.343617677688598,3.3436086177825928,8.996687029139139e-06,2.5856716632843018,0.6004309058189392,0.6004309058189392,0.0,178.94387817382812,157.0,18301.697265625,-0.0,3159.128173828125,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256788372993469,1.0,0.0,0.0,1.3081867694854736,1.308192253112793,1.1419128753686893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.98095703125,0.0,106.15277099609376,1895.4371337890625,0.0,1080.9176025390625,0.3715074360370636,1.0,0.0,3.0,1.0,0.0
12318840,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.845515251159668,0.3983162343502044,0.3607108294963836,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9049128293991088,0.4892242848873138,0.4650153517723083,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8831461668014526,0.4553291499614715,0.3199588656425476,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8505353331565857,0.40606689453125,0.386923998594284,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501642107963562,0.2750808894634247,1.2517046928405762,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.6296849846839905,1.0,1.0,0.0,1.0,-3.343617677688598,3.3436086177825928,8.996687029139139e-06,2.5856716632843018,0.6004309058189392,0.6004309058189392,0.0,178.94387817382812,157.0,18301.697265625,-0.0,3159.128173828125,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256788372993469,1.0,0.0,0.0,1.3081867694854736,1.308192253112793,1.1419128753686893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.98095703125,0.0,106.15277099609376,1895.4371337890625,0.0,1080.9176025390625,0.3715074360370636,1.0,0.0,3.0,1.0,0.0
12318900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8529981374740601,0.3986224830150604,0.3607772588729858,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.9143004417419434,0.4898829758167267,0.4654163718223572,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8917189836502075,0.4560215771198272,0.3202784657478332,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8584395051002502,0.4067951738834381,0.3873905837535858,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.7569259405136108,0.2754619121551513,1.2523638010025024,287.0958251953125,286.9873962402344,292.5069580078125,287.5732421875,292.5067443847656,297.2405090332031,287.0958251953125,1.0,0.6270250678062439,1.0,1.0,0.0,1.0,-3.3459184169769287,3.345909357070923,9.009145287564024e-06,2.5874786376953125,0.6012558341026306,0.6012558341026306,0.0,173.49819946289062,157.0,18338.12890625,-0.0,3133.159912109375,1.0,283.1499938964844,286.49322509765625,290.5764465332031,291.8260192871094,293.1499938964844,293.1499938964844,283.1499938964844,17876.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260198354721069,1.0,0.0,0.0,1.3111871480941772,1.3111926317214966,1.147156822867146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.1337890625,0.0,106.63484191894533,1895.4371337890625,0.0,1083.056396484375,0.3720391392707824,1.0,0.0,3.0,1.0,0.0
12318960,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8613067269325256,0.3989243805408478,0.3608356416225433,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.9250407814979552,0.4905352592468261,0.4658068716526031,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.9010872840881348,0.4567083716392517,0.3205908834934234,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8671941757202148,0.4075187742710113,0.3878483772277832,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.7644330263137817,0.2758431434631347,1.2530031204223633,287.0957336425781,286.9780578613281,292.51446533203125,287.5865783691406,292.5142517089844,297.2396545410156,287.0957336425781,1.0,0.6242843270301819,1.0,1.0,0.0,1.0,-3.348153591156006,3.34814453125,9.021255209518133e-06,2.589233875274658,0.6021455526351929,0.6021455526351929,0.0,167.92591857910156,145.0,18376.59375,-0.0,3106.2861328125,1.0,283.1499938964844,286.4920654296875,290.5901184082031,291.84197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17865.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263927221298218,1.0,0.0,0.0,1.3144396543502808,1.3144451379776,1.1528550913908477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.439453125,0.0,107.16053009033205,1895.4371337890625,0.0,1085.398681640625,0.3726176917552948,1.0,0.0,3.0,1.0,0.0
12319020,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.880730152130127,0.3995132148265838,0.3609310984611511,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9493736028671264,0.4918191432952881,0.466560035943985,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.924107015132904,0.4580635726451874,0.3211966753005981,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8875356912612915,0.4089501500129699,0.3887405693531036,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819417715072632,0.2766030430793762,1.254231572151184,287.094970703125,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6186330914497375,1.0,1.0,0.0,1.0,-3.3524532318115234,3.3524441719055176,9.04457556316629e-06,2.5926103591918945,0.6041234731674194,0.6041234731674194,0.0,156.53558349609375,133.0,18460.126953125,-0.0,3050.64501953125,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8749084472656,293.1499938964844,293.1499938964844,283.1499938964844,17840.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272377371788025,1.0,0.0,0.0,1.321715235710144,1.3217207193374634,1.1656528897674437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.52099609375,0.0,108.3463363647461,1895.4371337890625,0.0,1090.719482421875,0.3739177584648132,1.0,0.0,3.0,1.0,0.0
12319080,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.880730152130127,0.3995132148265838,0.3609310984611511,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9493736028671264,0.4918191432952881,0.466560035943985,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.924107015132904,0.4580635726451874,0.3211966753005981,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8875356912612915,0.4089501500129699,0.3887405693531036,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819417715072632,0.2766030430793762,1.254231572151184,287.094970703125,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6186330914497375,1.0,1.0,0.0,1.0,-3.3524532318115234,3.3524441719055176,9.04457556316629e-06,2.5926103591918945,0.6041234731674194,0.6041234731674194,0.0,156.53558349609375,133.0,18460.126953125,-0.0,3050.64501953125,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8749084472656,293.1499938964844,293.1499938964844,283.1499938964844,17840.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272377371788025,1.0,0.0,0.0,1.321715235710144,1.3217207193374634,1.1656528897674437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.52099609375,0.0,108.3463363647461,1895.4371337890625,0.0,1090.719482421875,0.3739177584648132,1.0,0.0,3.0,1.0,0.0
12319140,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9046165347099304,0.4000749588012695,0.3609952628612518,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.975464940071106,0.4930673837661743,0.4672722220420837,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.952607810497284,0.4593865573406219,0.3217745721340179,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.91276615858078,0.4103529155254364,0.3895984292030334,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931701660156,0.8033297657966614,0.2773538529872894,1.255384922027588,287.0931396484375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6127998232841492,1.0,1.0,0.0,1.0,-3.3565011024475098,3.356492042541504,9.06655714061344e-06,2.5957894325256348,0.6064180135726929,0.6064180135726929,0.0,144.9110870361328,136.0,18553.66796875,-0.0,2992.964111328125,1.0,283.1499938964844,286.48468017578125,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282644271850586,1.0,0.0,0.0,1.330246925354004,1.3302524089813232,1.180750075491233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.3037109375,0.0,109.75470733642578,1895.4371337890625,0.0,1097.2088623046875,0.3754526376724243,1.0,0.0,3.0,1.0,0.0
12319200,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9046165347099304,0.4000749588012695,0.3609952628612518,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.975464940071106,0.4930673837661743,0.4672722220420837,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.952607810497284,0.4593865573406219,0.3217745721340179,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.91276615858078,0.4103529155254364,0.3895984292030334,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931701660156,0.8033297657966614,0.2773538529872894,1.255384922027588,287.0931396484375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6127998232841492,1.0,1.0,0.0,1.0,-3.3565011024475098,3.356492042541504,9.06655714061344e-06,2.5957894325256348,0.6064180135726929,0.6064180135726929,0.0,144.9110870361328,136.0,18553.66796875,-0.0,2992.964111328125,1.0,283.1499938964844,286.48468017578125,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282644271850586,1.0,0.0,0.0,1.330246925354004,1.3302524089813232,1.180750075491233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.3037109375,0.0,109.75470733642578,1895.4371337890625,0.0,1097.2088623046875,0.3754526376724243,1.0,0.0,3.0,1.0,0.0
12319260,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185104370117188,0.4005935490131378,0.3612675964832306,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9875956773757936,0.4942733645439148,0.468201220035553,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9668689370155334,0.4606667757034302,0.322513222694397,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280397295951844,0.4117185473442077,0.3906782865524292,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.8146283030509949,0.2780824303627014,1.25766122341156,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.6111814379692078,1.0,1.0,0.0,1.0,-3.362866878509521,3.362857818603516,9.10096787265502e-06,2.600707769393921,0.609002411365509,0.609002411365509,0.0,139.76806640625,139.0,18662.515625,-0.0,2977.388671875,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299047470092773,1.0,0.0,0.0,1.339931845664978,1.3399373292922974,1.1980056058291666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.5537109375,0.0,111.37376403808594,1895.4371337890625,0.0,1107.6329345703125,0.3772051334381103,1.0,0.0,3.0,1.0,0.0
12319320,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185104370117188,0.4005935490131378,0.3612675964832306,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9875956773757936,0.4942733645439148,0.468201220035553,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9668689370155334,0.4606667757034302,0.322513222694397,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280397295951844,0.4117185473442077,0.3906782865524292,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.8146283030509949,0.2780824303627014,1.25766122341156,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.6111814379692078,1.0,1.0,0.0,1.0,-3.362866878509521,3.362857818603516,9.10096787265502e-06,2.600707769393921,0.609002411365509,0.609002411365509,0.0,139.76806640625,139.0,18662.515625,-0.0,2977.388671875,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299047470092773,1.0,0.0,0.0,1.339931845664978,1.3399373292922974,1.1980056058291666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.5537109375,0.0,111.37376403808594,1895.4371337890625,0.0,1107.6329345703125,0.3772051334381103,1.0,0.0,3.0,1.0,0.0
12319380,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9231773018836976,0.4009941220283508,0.3615839183330536,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9913640022277832,0.4953132271766662,0.4691313505172729,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9714628458023072,0.4617706835269928,0.3232460021972656,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.933455526828766,0.4129088521003723,0.3917507827281952,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.8183123469352722,0.278698056936264,1.2601850032806396,287.08917236328125,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2323913574219,287.089111328125,1.0,0.6114926934242249,1.0,1.0,0.0,1.0,-3.369572162628174,3.369562864303589,9.137348570220638e-06,2.6059134006500244,0.6116464138031006,0.6116464138031006,0.0,138.50782775878906,139.0,18771.443359375,-0.0,2984.820556640625,1.0,283.1499938964844,286.4747619628906,290.6961669921875,291.9737854003906,293.1499938964844,293.1499938964844,283.1499938964844,17757.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323941946029663,1.0,0.0,0.0,1.350003004074097,1.3500086069107056,1.216082097243998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.048828125,0.0,113.08537292480467,1895.4371337890625,0.0,1123.5828857421875,0.3790433406829834,1.0,0.0,3.0,1.0,0.0
12319440,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9233404397964478,0.4010256230831146,0.3616117537021637,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9915071129798888,0.4954004883766174,0.4692127704620361,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9716423749923706,0.4618632793426513,0.323309987783432,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9336790442466736,0.4130093157291412,0.3918447196483612,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.8184555768966675,0.2787489891052246,1.260409593582153,287.08892822265625,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2322082519531,287.0888366699219,1.0,0.6115676164627075,1.0,1.0,0.0,1.0,-3.3701634407043457,3.37015438079834,9.1405609055073e-06,2.606372356414795,0.6118866801261902,0.6118866801261902,0.0,138.48675537109375,142.0,18781.1796875,-0.0,2985.99560546875,1.0,283.1499938964844,286.4742431640625,290.6976928710937,291.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,17754.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326456665992737,1.0,0.0,0.0,1.3509258031845093,1.3509312868118286,1.2177450514627708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.89697265625,0.0,113.24362182617188,1895.4371337890625,0.0,1125.202880859375,0.3792125582695007,1.0,0.0,3.0,1.0,0.0
12319500,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9234305024147034,0.4012079238891601,0.3617847561836242,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9917288422584534,0.4959316551685333,0.4697213172912597,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9719555974006652,0.462427020072937,0.3237089514732361,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9341389536857604,0.4136237800121307,0.3924320042133331,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.81868577003479,0.2790558040142059,1.261823058128357,287.0870666503906,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2308654785156,287.0869445800781,1.0,0.6122090220451355,1.0,1.0,0.0,1.0,-3.3738691806793213,3.3738601207733154,9.160696208709853e-06,2.6092469692230225,0.613433301448822,0.613433301448822,0.0,138.68206787109375,142.0,18843.091796875,-0.0,2995.251220703125,1.0,283.1499938964844,286.4706726074219,290.7059326171875,291.9891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17740.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343250870704651,1.0,0.0,0.0,1.3568990230560305,1.3569046258926392,1.228537627184778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.8994140625,0.0,114.2740707397461,1895.4371337890625,0.0,1136.06201171875,0.3803114295005798,1.0,0.0,3.0,1.0,0.0
