time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319560,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9225183129310608,0.4013694524765014,0.3619520962238312,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0847473144531,0.991226613521576,0.4964419603347778,0.4702242314815521,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9713979363441468,0.4629688262939453,0.3241028785705566,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9335880279541016,0.414218544960022,0.3930146396160126,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848083496094,0.8181976675987244,0.2793457210063934,1.2632265090942385,287.0847473144531,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2294311523437,287.0845947265625,1.0,0.6130292415618896,1.0,1.0,0.0,1.0,-3.377537965774536,3.377528667449951,9.180647793982644e-06,2.612091064453125,0.6150423884391785,0.6150423884391785,0.0,139.22763061523438,145.0,18906.328125,-0.0,3006.463134765625,1.0,283.1499938964844,286.4666748046875,290.7121276855469,292.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17725.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361318826675415,1.0,0.0,0.0,1.3631640672683716,1.3631696701049805,1.2399087268022413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.43701171875,0.0,115.36534118652344,1895.4371337890625,0.0,1147.8228759765625,0.3814695179462433,1.0,0.0,3.0,1.0,0.0
12319620,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.918711006641388,0.4016339480876922,0.3622606694698334,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.9887287020683287,0.4974006712436676,0.4712005853652954,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9685017466545104,0.4639902412891388,0.3248679935932159,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.930457890033722,0.4153513014316559,0.3941544592380523,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157706260681152,0.2798778414726257,1.2659515142440796,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.6150103807449341,1.0,1.0,0.0,1.0,-3.384652137756348,3.384643077850342,9.219377716362942e-06,2.617598533630371,0.6184340715408325,0.6184340715408325,0.0,141.03004455566406,148.0,19036.09375,-0.0,3032.571044921875,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399600505828857,1.0,0.0,0.0,1.3765208721160889,1.3765264749526978,1.2643258173739016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.18017578125,0.0,117.72650909423828,1895.4371337890625,0.0,1173.0076904296875,0.3839554786682129,1.0,0.0,3.0,1.0,0.0
12319680,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.918711006641388,0.4016339480876922,0.3622606694698334,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.9887287020683287,0.4974006712436676,0.4712005853652954,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9685017466545104,0.4639902412891388,0.3248679935932159,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.930457890033722,0.4153513014316559,0.3941544592380523,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157706260681152,0.2798778414726257,1.2659515142440796,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.6150103807449341,1.0,1.0,0.0,1.0,-3.384652137756348,3.384643077850342,9.219377716362942e-06,2.617598533630371,0.6184340715408325,0.6184340715408325,0.0,141.03004455566406,148.0,19036.09375,-0.0,3032.571044921875,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399600505828857,1.0,0.0,0.0,1.3765208721160889,1.3765264749526978,1.2643258173739016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.18017578125,0.0,117.72650909423828,1895.4371337890625,0.0,1173.0076904296875,0.3839554786682129,1.0,0.0,3.0,1.0,0.0
12319740,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133642315864564,0.4018238484859466,0.3625252544879913,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9848880767822266,0.4982762634754181,0.4721238315105438,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640461802482604,0.4649313986301422,0.3255952000617981,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9256678819656372,0.4164103269577026,0.3952492177486419,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8121126294136047,0.2803495526313782,1.2685198783874512,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6172539591789246,1.0,1.0,0.0,1.0,-3.391361713409424,3.391352415084839,9.255949407815932e-06,2.62278151512146,0.6220422387123108,0.6220422387123108,0.0,143.44784545898438,151.0,19169.521484375,-0.0,3061.444580078125,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438935995101929,1.0,0.0,0.0,1.3909317255020142,1.390937328338623,1.290936921805042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.3056640625,0.0,120.3254852294922,1895.4371337890625,0.0,1199.25634765625,0.3866609334945678,1.0,0.0,3.0,1.0,0.0
12319800,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133642315864564,0.4018238484859466,0.3625252544879913,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9848880767822266,0.4982762634754181,0.4721238315105438,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640461802482604,0.4649313986301422,0.3255952000617981,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9256678819656372,0.4164103269577026,0.3952492177486419,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8121126294136047,0.2803495526313782,1.2685198783874512,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6172539591789246,1.0,1.0,0.0,1.0,-3.391361713409424,3.391352415084839,9.255949407815932e-06,2.62278151512146,0.6220422387123108,0.6220422387123108,0.0,143.44784545898438,151.0,19169.521484375,-0.0,3061.444580078125,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438935995101929,1.0,0.0,0.0,1.3909317255020142,1.390937328338623,1.290936921805042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.3056640625,0.0,120.3254852294922,1895.4371337890625,0.0,1199.25634765625,0.3866609334945678,1.0,0.0,3.0,1.0,0.0
12319860,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.9074482917785645,0.401942640542984,0.3627391457557678,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802419543266296,0.4990711212158203,0.4729847908020019,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9587107300758362,0.4657948613166809,0.3262785971164703,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.920108675956726,0.4173979163169861,0.3962905406951904,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077730536460876,0.2807644307613373,1.270897626876831,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.619604229927063,1.0,1.0,0.0,1.0,-3.397588968276977,3.3975796699523926,9.289926310884766e-06,2.627579689025879,0.6258493065834045,0.6258493065834045,0.0,146.20669555664062,154.0,19305.880859375,-0.0,3091.326904296875,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478103995323181,1.0,0.0,0.0,1.406335473060608,1.4063411951065063,1.319687896739197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.07666015625,0.0,123.16111755371094,1895.4371337890625,0.0,1225.7606201171875,0.3895766735076904,1.0,0.0,3.0,1.0,0.0
12319920,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.9074482917785645,0.401942640542984,0.3627391457557678,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802419543266296,0.4990711212158203,0.4729847908020019,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9587107300758362,0.4657948613166809,0.3262785971164703,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.920108675956726,0.4173979163169861,0.3962905406951904,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077730536460876,0.2807644307613373,1.270897626876831,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.619604229927063,1.0,1.0,0.0,1.0,-3.397588968276977,3.3975796699523926,9.289926310884766e-06,2.627579689025879,0.6258493065834045,0.6258493065834045,0.0,146.20669555664062,154.0,19305.880859375,-0.0,3091.326904296875,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478103995323181,1.0,0.0,0.0,1.406335473060608,1.4063411951065063,1.319687896739197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.07666015625,0.0,123.16111755371094,1895.4371337890625,0.0,1225.7606201171875,0.3895766735076904,1.0,0.0,3.0,1.0,0.0
12319980,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015706181526184,0.4019939303398132,0.362899899482727,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751082062721252,0.4997887313365936,0.473780870437622,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.952899694442749,0.4665833711624145,0.3269157409667969,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9143199920654296,0.418316900730133,0.3972750306129455,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030501008033752,0.2811262011528015,1.2730733156204224,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6219753623008728,1.0,1.0,0.0,1.0,-3.4033074378967285,3.403298139572144,9.321141988039017e-06,2.6319713592529297,0.6298366785049438,0.6298366785049438,0.0,149.150390625,157.0,19444.548828125,-0.0,3121.2431640625,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651688277721405,1.0,0.0,0.0,1.4226596355438232,1.4226654767990112,1.350502714103641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.71875,0.0,126.22982025146484,1895.4371337890625,0.0,1252.3563232421875,0.3926906287670135,1.0,0.0,3.0,1.0,0.0
12320040,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015706181526184,0.4019939303398132,0.362899899482727,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751082062721252,0.4997887313365936,0.473780870437622,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.952899694442749,0.4665833711624145,0.3269157409667969,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9143199920654296,0.418316900730133,0.3972750306129455,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030501008033752,0.2811262011528015,1.2730733156204224,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6219753623008728,1.0,1.0,0.0,1.0,-3.4033074378967285,3.403298139572144,9.321141988039017e-06,2.6319713592529297,0.6298366785049438,0.6298366785049438,0.0,149.150390625,157.0,19444.548828125,-0.0,3121.2431640625,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651688277721405,1.0,0.0,0.0,1.4226596355438232,1.4226654767990112,1.350502714103641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.71875,0.0,126.22982025146484,1895.4371337890625,0.0,1252.3563232421875,0.3926906287670135,1.0,0.0,3.0,1.0,0.0
12320100,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.8986629247665405,0.4019934237003326,0.3629586100578308,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9724140763282776,0.5001172423362732,0.4741523563861847,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9498878717422484,0.4669482409954071,0.327215313911438,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.911440372467041,0.4187495708465576,0.3977439105510711,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8006405234336853,0.2812868058681488,1.2740790843963623,287.0458679199219,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2132263183594,287.0454406738281,1.0,0.6231523752212524,1.0,1.0,0.0,1.0,-3.405959129333496,3.405949831008911,9.335619324701838e-06,2.6340017318725586,0.6318970322608948,0.6318970322608948,0.0,150.66464233398438,157.0,19514.654296875,-0.0,3136.015869140625,1.0,283.1499938964844,286.4119567871094,290.69439697265625,292.0252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17612.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536039710044861,1.0,0.0,0.0,1.4311693906784058,1.4311752319335938,1.3667072096268384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.14599609375,0.0,127.85559844970705,1895.4371337890625,0.0,1265.623046875,0.3943231999874115,1.0,0.0,3.0,1.0,0.0
12320160,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.039794921875,0.8957640528678894,0.4019775986671448,0.3630044460296631,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9696651697158812,0.5004279017448425,0.4745079278945923,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9468430280685424,0.4672957956790924,0.3275034725666046,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.9086197018623352,0.4191664457321167,0.3981987833976745,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.7982341051101685,0.2814357280731201,1.2750359773635864,287.03973388671875,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21124267578125,287.039306640625,1.0,0.6243194937705994,1.0,1.0,0.0,1.0,-3.408486843109131,3.408477544784546,9.349418178317135e-06,2.6359331607818604,0.6339946389198303,0.6339946389198303,0.0,152.1951141357422,160.0,19585.103515625,-0.0,3150.625,1.0,283.1499938964844,286.4040222167969,290.6864013671875,292.0218200683594,293.1499938964844,293.1499938964844,283.1499938964844,17601.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555184721946716,1.0,0.0,0.0,1.439875245094299,1.4398810863494873,1.383385210829147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.3583984375,0.0,129.5367431640625,1895.4371337890625,0.0,1278.9654541015625,0.3959992527961731,1.0,0.0,3.0,1.0,0.0
12320220,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8900269269943237,0.401898443698883,0.3630552291870117,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.9640409350395204,0.5009933114051819,0.4751682877540588,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9407055974006652,0.4679367244243622,0.3280434608459472,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032335877418518,0.4199508130550384,0.3990638256072998,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.793460488319397,0.2816975116729736,1.2767963409423828,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6266131401062012,1.0,1.0,0.0,1.0,-3.413149833679199,3.4131405353546143,9.374866749567444e-06,2.6394827365875244,0.6383014917373657,0.6383014917373657,0.0,155.28892517089844,163.0,19726.974609375,-0.0,3179.206298828125,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,17580.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593322157859802,1.0,0.0,0.0,1.457884430885315,1.4578903913497925,1.418206920789089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.14404296875,0.0,133.0725555419922,1895.4371337890625,0.0,1305.7904052734375,0.3994845151901245,1.0,0.0,3.0,1.0,0.0
12320280,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8900269269943237,0.401898443698883,0.3630552291870117,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.9640409350395204,0.5009933114051819,0.4751682877540588,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9407055974006652,0.4679367244243622,0.3280434608459472,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032335877418518,0.4199508130550384,0.3990638256072998,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.793460488319397,0.2816975116729736,1.2767963409423828,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6266131401062012,1.0,1.0,0.0,1.0,-3.413149833679199,3.4131405353546143,9.374866749567444e-06,2.6394827365875244,0.6383014917373657,0.6383014917373657,0.0,155.28892517089844,163.0,19726.974609375,-0.0,3179.206298828125,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,17580.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593322157859802,1.0,0.0,0.0,1.457884430885315,1.4578903913497925,1.418206920789089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.14404296875,0.0,133.0725555419922,1895.4371337890625,0.0,1305.7904052734375,0.3994845151901245,1.0,0.0,3.0,1.0,0.0
12320340,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8844188451766968,0.4017610847949981,0.3630554676055908,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583110213279724,0.5014895796775818,0.4757654070854187,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345881938934326,0.4685107469558716,0.3285382688045501,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981446623802185,0.420674204826355,0.3998731970787048,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.7887819409370422,0.2819154560565948,1.2783676385879517,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288481950759888,1.0,1.0,0.0,1.0,-3.4173271656036377,3.4173176288604736,9.397644134878648e-06,2.642643690109253,0.6427391767501831,0.6427391767501831,0.0,158.4076690673828,166.0,19869.63671875,-0.0,3206.899658203125,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17561.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631394028663635,1.0,0.0,0.0,1.4766011238098145,1.476607084274292,1.454855294014124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.18115234375,0.0,136.8293914794922,1895.4371337890625,0.0,1332.8916015625,0.4031305611133575,1.0,0.0,3.0,1.0,0.0
12320400,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8844188451766968,0.4017610847949981,0.3630554676055908,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583110213279724,0.5014895796775818,0.4757654070854187,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345881938934326,0.4685107469558716,0.3285382688045501,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981446623802185,0.420674204826355,0.3998731970787048,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.7887819409370422,0.2819154560565948,1.2783676385879517,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288481950759888,1.0,1.0,0.0,1.0,-3.4173271656036377,3.4173176288604736,9.397644134878648e-06,2.642643690109253,0.6427391767501831,0.6427391767501831,0.0,158.4076690673828,166.0,19869.63671875,-0.0,3206.899658203125,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17561.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631394028663635,1.0,0.0,0.0,1.4766011238098145,1.476607084274292,1.454855294014124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.18115234375,0.0,136.8293914794922,1895.4371337890625,0.0,1332.8916015625,0.4031305611133575,1.0,0.0,3.0,1.0,0.0
12320460,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789636492729187,0.4015648961067199,0.363004058599472,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9525232911109924,0.5019150376319885,0.4762971401214599,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9285587072372437,0.4690165221691131,0.3289864361286163,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8931801915168762,0.421335220336914,0.4006249904632568,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7842196226119995,0.2820893228054046,1.2797465324401855,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.631016731262207,1.0,1.0,0.0,1.0,-3.4210071563720703,3.4209978580474854,9.417674846190494e-06,2.64540696144104,0.6473024487495422,0.6473024487495422,0.0,161.5377655029297,169.0,20012.916015625,-0.0,3233.58544921875,1.0,283.1499938964844,286.35076904296875,290.6216735839844,291.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,17542.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669108867645264,1.0,0.0,0.0,1.4960126876831057,1.4960187673568726,1.4933581837794918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5283203125,0.0,140.81517028808594,1895.4371337890625,0.0,1360.0504150390625,0.4069361090660095,1.0,0.0,3.0,1.0,0.0
12320520,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789636492729187,0.4015648961067199,0.363004058599472,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9525232911109924,0.5019150376319885,0.4762971401214599,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9285587072372437,0.4690165221691131,0.3289864361286163,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8931801915168762,0.421335220336914,0.4006249904632568,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7842196226119995,0.2820893228054046,1.2797465324401855,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.631016731262207,1.0,1.0,0.0,1.0,-3.4210071563720703,3.4209978580474854,9.417674846190494e-06,2.64540696144104,0.6473024487495422,0.6473024487495422,0.0,161.5377655029297,169.0,20012.916015625,-0.0,3233.58544921875,1.0,283.1499938964844,286.35076904296875,290.6216735839844,291.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,17542.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669108867645264,1.0,0.0,0.0,1.4960126876831057,1.4960187673568726,1.4933581837794918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5283203125,0.0,140.81517028808594,1895.4371337890625,0.0,1360.0504150390625,0.4069361090660095,1.0,0.0,3.0,1.0,0.0
12320580,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736775517463684,0.4013150632381439,0.3629053235054016,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.9467238783836364,0.5022752285003662,0.4767683744430542,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226820468902588,0.4694595336914062,0.3293916285037994,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883548974990845,0.4219386875629425,0.4013234972953796,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.779788613319397,0.2822230756282806,1.2809497117996216,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331208944320679,1.0,1.0,0.0,1.0,-3.424230098724365,3.424220561981201,9.435174433747306e-06,2.6478044986724854,0.6519747376441956,0.6519747376441956,0.0,164.6722412109375,172.0,20156.28125,-0.0,3259.30078125,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658508300781,293.1499938964844,293.1499938964844,283.1499938964844,17525.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706398129463196,1.0,0.0,0.0,1.5160329341888428,1.5160391330718994,1.533595082037209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.32373046875,0.0,145.02090454101562,1895.4371337890625,0.0,1387.202392578125,0.4108848869800567,1.0,0.0,3.0,1.0,0.0
12320640,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736775517463684,0.4013150632381439,0.3629053235054016,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.9467238783836364,0.5022752285003662,0.4767683744430542,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226820468902588,0.4694595336914062,0.3293916285037994,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883548974990845,0.4219386875629425,0.4013234972953796,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.779788613319397,0.2822230756282806,1.2809497117996216,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331208944320679,1.0,1.0,0.0,1.0,-3.424230098724365,3.424220561981201,9.435174433747306e-06,2.6478044986724854,0.6519747376441956,0.6519747376441956,0.0,164.6722412109375,172.0,20156.28125,-0.0,3259.30078125,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658508300781,293.1499938964844,293.1499938964844,283.1499938964844,17525.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706398129463196,1.0,0.0,0.0,1.5160329341888428,1.5160391330718994,1.533595082037209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.32373046875,0.0,145.02090454101562,1895.4371337890625,0.0,1387.202392578125,0.4108848869800567,1.0,0.0,3.0,1.0,0.0
12320700,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.871099054813385,0.4011703431606293,0.362838476896286,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9438309669494628,0.5024310946464539,0.4769814312458038,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9198179244995116,0.4696577787399292,0.3295782208442688,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.885995626449585,0.4222190082073211,0.4016527831554413,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.973388671875,0.7776235938072205,0.2822751700878143,1.2814860343933103,286.9731750488281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1929016113281,286.9725952148437,1.0,0.6341484785079956,1.0,1.0,0.0,1.0,-3.4256715774536133,3.425662040710449,9.442981536267324e-06,2.648867130279541,0.6543499231338501,0.6543499231338501,0.0,166.23965454101562,172.0,20227.94921875,-0.0,3271.78564453125,1.0,283.1499938964844,286.3211975097656,290.5810852050781,291.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17516.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724803447723389,1.0,0.0,0.0,1.52626371383667,1.5262699127197266,1.554363535660741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.04443359375,0.0,147.2077178955078,1895.4371337890625,0.0,1400.712158203125,0.4129116535186767,1.0,0.0,3.0,1.0,0.0
12320760,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8685640692710876,0.4010131061077118,0.3627605140209198,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647827148437,0.940949022769928,0.5025714039802551,0.4771800339221954,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9648132324219,0.9170125722885132,0.4698411822319031,0.3297545909881592,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8836726546287537,0.4224855601787567,0.4019693434238434,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.7754928469657898,0.2823179066181183,1.281981110572815,286.9647827148437,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.19091796875,286.9642028808594,1.0,0.6351603269577026,1.0,1.0,0.0,1.0,-3.4270052909851074,3.426995754241944,9.450188372284174e-06,2.649843215942383,0.6567491292953491,0.6567491292953491,0.0,167.80674743652344,175.0,20299.564453125,-0.0,3284.029541015625,1.0,283.1499938964844,286.3109741210937,290.5667724609375,291.9460144042969,293.1499938964844,293.1499938964844,283.1499938964844,17508.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674302875995636,1.0,0.0,0.0,1.536631464958191,1.536637783050537,1.5755524884752958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.669921875,0.0,149.4498291015625,1895.4371337890625,0.0,1414.159423828125,0.4149714112281799,1.0,0.0,3.0,1.0,0.0
12320820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.863624095916748,0.4006626605987549,0.3625726401805877,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352360963821412,0.5028072595596313,0.4775354564189911,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116052389144896,0.4701653122901916,0.3300778865814209,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8791356086730957,0.4229790270328522,0.4025654196739197,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713345289230347,0.2823763489723205,1.2828519344329834,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6371380686759949,1.0,1.0,0.0,1.0,-3.4293603897094727,3.4293508529663086,9.462863999942783e-06,2.6515450477600098,0.6616158485412598,0.6616158485412598,0.0,170.9391326904297,178.0,20442.498046875,-0.0,3307.811279296875,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778850555419922,1.0,0.0,0.0,1.5577565431594849,1.557762861251831,1.619170433286854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.69189453125,0.0,154.09976196289062,1895.4371337890625,0.0,1440.7889404296875,0.4191857576370239,1.0,0.0,3.0,1.0,0.0
12320880,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.863624095916748,0.4006626605987549,0.3625726401805877,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352360963821412,0.5028072595596313,0.4775354564189911,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116052389144896,0.4701653122901916,0.3300778865814209,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8791356086730957,0.4229790270328522,0.4025654196739197,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713345289230347,0.2823763489723205,1.2828519344329834,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6371380686759949,1.0,1.0,0.0,1.0,-3.4293603897094727,3.4293508529663086,9.462863999942783e-06,2.6515450477600098,0.6616158485412598,0.6616158485412598,0.0,170.9391326904297,178.0,20442.498046875,-0.0,3307.811279296875,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778850555419922,1.0,0.0,0.0,1.5577565431594849,1.557762861251831,1.619170433286854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.69189453125,0.0,154.09976196289062,1895.4371337890625,0.0,1440.7889404296875,0.4191857576370239,1.0,0.0,3.0,1.0,0.0
12320940,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299621582031,0.8588514924049377,0.4002634286880493,0.3623414635658264,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.9296167492866516,0.5029817819595337,0.4778336584568023,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.9065102338790894,0.4704312086105346,0.330361008644104,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8747391104698181,0.4234179854393005,0.4031106829643249,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301147460937,0.7673095464706421,0.2823981046676636,1.2835603952407837,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390530467033386,1.0,1.0,0.0,1.0,-3.4312896728515625,3.4312801361083984,9.473166755924469e-06,2.652906656265259,0.6665729284286499,0.6665729284286499,0.0,174.0677490234375,181.0,20584.896484375,-0.0,3330.612548828125,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813572645187378,1.0,0.0,0.0,1.5794020891189575,1.5794085264205933,1.66448103300354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.51123046875,0.0,158.9792938232422,1895.4371337890625,0.0,1466.84912109375,0.4235276877880096,1.0,0.0,3.0,1.0,0.0
12321000,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299621582031,0.8588514924049377,0.4002634286880493,0.3623414635658264,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.9296167492866516,0.5029817819595337,0.4778336584568023,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.9065102338790894,0.4704312086105346,0.330361008644104,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8747391104698181,0.4234179854393005,0.4031106829643249,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301147460937,0.7673095464706421,0.2823981046676636,1.2835603952407837,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390530467033386,1.0,1.0,0.0,1.0,-3.4312896728515625,3.4312801361083984,9.473166755924469e-06,2.652906656265259,0.6665729284286499,0.6665729284286499,0.0,174.0677490234375,181.0,20584.896484375,-0.0,3330.612548828125,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813572645187378,1.0,0.0,0.0,1.5794020891189575,1.5794085264205933,1.66448103300354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.51123046875,0.0,158.9792938232422,1895.4371337890625,0.0,1466.84912109375,0.4235276877880096,1.0,0.0,3.0,1.0,0.0
12321060,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8542401790618896,0.399817556142807,0.362068623304367,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9241260886192322,0.5030965805053711,0.4780760407447815,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.9017746448516846,0.4706405997276306,0.3306050896644592,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8704793453216553,0.4238036572933197,0.4036062061786651,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.7634145617485046,0.282384306192398,1.2841116189956665,286.9116516113281,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17919921875,286.9110107421875,1.0,0.6409069895744324,1.0,1.0,0.0,1.0,-3.4328055381774902,3.4327962398529053,9.481164852331858e-06,2.653939008712769,0.671614944934845,0.671614944934845,0.0,177.19198608398438,184.0,20726.51953125,-0.0,3352.44970703125,1.0,283.1499938964844,286.246826171875,290.47674560546875,291.8803100585937,293.1499938964844,293.1499938964844,283.1499938964844,17462.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847056150436401,1.0,0.0,0.0,1.6015368700027466,1.6015433073043823,1.711462118691998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.26806640625,0.0,164.0906982421875,1895.4371337890625,0.0,1492.2064208984375,0.4279913604259491,1.0,0.0,3.0,1.0,0.0
12321120,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8542401790618896,0.399817556142807,0.362068623304367,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9241260886192322,0.5030965805053711,0.4780760407447815,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.9017746448516846,0.4706405997276306,0.3306050896644592,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8704793453216553,0.4238036572933197,0.4036062061786651,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.7634145617485046,0.282384306192398,1.2841116189956665,286.9116516113281,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17919921875,286.9110107421875,1.0,0.6409069895744324,1.0,1.0,0.0,1.0,-3.4328055381774902,3.4327962398529053,9.481164852331858e-06,2.653939008712769,0.671614944934845,0.671614944934845,0.0,177.19198608398438,184.0,20726.51953125,-0.0,3352.44970703125,1.0,283.1499938964844,286.246826171875,290.47674560546875,291.8803100585937,293.1499938964844,293.1499938964844,283.1499938964844,17462.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847056150436401,1.0,0.0,0.0,1.6015368700027466,1.6015433073043823,1.711462118691998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.26806640625,0.0,164.0906982421875,1895.4371337890625,0.0,1492.2064208984375,0.4279913604259491,1.0,0.0,3.0,1.0,0.0
12321180,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.8497865796089172,0.3993319571018219,0.3617592453956604,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.9188029766082764,0.503153920173645,0.4782646894454956,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.897239089012146,0.4707960188388824,0.3308118283748626,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8663538098335266,0.4241378903388977,0.4040535986423492,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.7596468925476074,0.2823365926742553,1.284512281417847,286.8930358886719,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.89239501953125,1.0,0.6427028179168701,1.0,1.0,0.0,1.0,-3.433929204940796,3.433919906616211,9.486975613981484e-06,2.654659032821656,0.6767368316650391,0.6767368316650391,0.0,180.3109893798828,187.0,20867.248046875,-0.0,3373.35693359375,1.0,283.1499938964844,286.2245178222656,290.4468688964844,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17449.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879200339317322,1.0,0.0,0.0,1.624128341674805,1.6241350173950195,1.7600869739453628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1025390625,0.0,169.43576049804688,1895.4371337890625,0.0,1516.7552490234375,0.4325703382492065,1.0,0.0,3.0,1.0,0.0
12321240,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.8497865796089172,0.3993319571018219,0.3617592453956604,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.9188029766082764,0.503153920173645,0.4782646894454956,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.897239089012146,0.4707960188388824,0.3308118283748626,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8663538098335266,0.4241378903388977,0.4040535986423492,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.7596468925476074,0.2823365926742553,1.284512281417847,286.8930358886719,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.89239501953125,1.0,0.6427028179168701,1.0,1.0,0.0,1.0,-3.433929204940796,3.433919906616211,9.486975613981484e-06,2.654659032821656,0.6767368316650391,0.6767368316650391,0.0,180.3109893798828,187.0,20867.248046875,-0.0,3373.35693359375,1.0,283.1499938964844,286.2245178222656,290.4468688964844,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17449.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879200339317322,1.0,0.0,0.0,1.624128341674805,1.6241350173950195,1.7600869739453628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1025390625,0.0,169.43576049804688,1895.4371337890625,0.0,1516.7552490234375,0.4325703382492065,1.0,0.0,3.0,1.0,0.0
12321300,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836975097656,0.847615659236908,0.3990737199783325,0.3615910410881042,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.9162150621414183,0.503160297870636,0.4783381521701813,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.8950124979019165,0.4708528816699981,0.3309007287025451,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836669921875,0.8643388748168945,0.4242849946022033,0.4042585790157318,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.7578084468841553,0.282299667596817,1.2846546173095703,286.88360595703125,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1734619140625,286.8829345703125,1.0,0.6435784101486206,1.0,1.0,0.0,1.0,-3.434340000152588,3.434330463409424,9.489039257459808e-06,2.6548993587493896,0.679328203201294,0.679328203201294,0.0,181.8683013916016,187.0,20937.212890625,-0.0,3383.448974609375,1.0,283.1499938964844,286.21319580078125,290.43231201171875,291.84735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17442.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894727945327759,1.0,0.0,0.0,1.6355981826782229,1.6356048583984375,1.7850345557235417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.5966796875,0.0,172.19973754882812,1895.4371337890625,0.0,1528.685302734375,0.4349038600921631,1.0,0.0,3.0,1.0,0.0
12321360,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741455078125,0.8454802632331848,0.3988053500652313,0.3614140748977661,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.913683295249939,0.5031527280807495,0.4783986210823059,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.8928135633468628,0.4708968102931976,0.3309807479381561,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741455078125,0.8623553514480591,0.4244195818901062,0.4044518768787384,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87432861328125,0.7559998035430908,0.2822547256946563,1.2847611904144287,286.8740539550781,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.171630859375,286.8733825683594,1.0,0.644440233707428,1.0,1.0,0.0,1.0,-3.434657096862793,3.434647560119629,9.490580850979312e-06,2.6550657749176025,0.681938111782074,0.681938111782074,0.0,183.4244384765625,190.0,21006.8828125,-0.0,3393.316650390625,1.0,283.1499938964844,286.2018127441406,290.41802978515625,291.8368225097656,293.1499938964844,293.1499938964844,283.1499938964844,17436.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909892559051514,1.0,0.0,0.0,1.6471718549728394,1.6471785306930542,1.8103862942098209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.158203125,0.0,175.023193359375,1895.4371337890625,0.0,1540.380126953125,0.4372642338275909,1.0,0.0,3.0,1.0,0.0
