time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321420,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548889160156,0.8413095474243164,0.3982380628585815,0.3610331118106842,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.9088086485862732,0.5030962824821472,0.4784808754920959,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.8884972333908081,0.4709464311599731,0.331114262342453,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548583984375,0.8584793210029602,0.4246515035629272,0.4048035740852356,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85504150390625,0.7524685263633728,0.282140851020813,1.2848684787750244,286.85479736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.8541259765625,1.0,0.6461229920387268,1.0,1.0,0.0,1.0,-3.435010433197021,3.4350008964538574,9.49210334511008e-06,2.65517807006836,0.6872134208679199,0.6872134208679199,0.0,186.5331268310547,193.0,21145.33984375,-0.0,3412.376953125,1.0,283.1499938964844,286.1788024902344,290.3907470703125,291.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,17423.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693906307220459,1.0,0.0,0.0,1.670627236366272,1.6706340312957764,1.862312331013527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.57373046875,0.0,180.852294921875,1895.4371337890625,0.0,1562.9984130859375,0.4420646429061889,1.0,0.0,3.0,1.0,0.0
12321480,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548889160156,0.8413095474243164,0.3982380628585815,0.3610331118106842,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.9088086485862732,0.5030962824821472,0.4784808754920959,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.8884972333908081,0.4709464311599731,0.331114262342453,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548583984375,0.8584793210029602,0.4246515035629272,0.4048035740852356,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85504150390625,0.7524685263633728,0.282140851020813,1.2848684787750244,286.85479736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.8541259765625,1.0,0.6461229920387268,1.0,1.0,0.0,1.0,-3.435010433197021,3.4350008964538574,9.49210334511008e-06,2.65517807006836,0.6872134208679199,0.6872134208679199,0.0,186.5331268310547,193.0,21145.33984375,-0.0,3412.376953125,1.0,283.1499938964844,286.1788024902344,290.3907470703125,291.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,17423.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693906307220459,1.0,0.0,0.0,1.670627236366272,1.6706340312957764,1.862312331013527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.57373046875,0.0,180.852294921875,1895.4371337890625,0.0,1562.9984130859375,0.4420646429061889,1.0,0.0,3.0,1.0,0.0
12321540,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354187011719,0.8372653126716614,0.3976345658302307,0.3606200516223907,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.9042264819145204,0.5029911398887634,0.478517472743988,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8842926621437073,0.470951110124588,0.3312166631221771,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.854724109172821,0.4248392879962921,0.4051139950752258,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355712890625,0.7490503191947937,0.2819989621639251,1.28485107421875,286.8353271484375,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1644897460937,286.8346252441406,1.0,0.6477575302124023,1.0,1.0,0.0,1.0,-3.4350333213806152,3.435023784637451,9.491792297922076e-06,2.655032157897949,0.6925543546676636,0.6925543546676636,0.0,189.63787841796875,196.0,21282.28125,-0.0,3430.63916015625,1.0,283.1499938964844,286.15557861328125,290.3653564453125,291.7986145019531,293.1499938964844,293.1499938964844,283.1499938964844,17411.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966487765312195,1.0,0.0,0.0,1.6944340467453003,1.6944409608840942,1.9157673136760425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.42041015625,0.0,186.9161071777344,1895.4371337890625,0.0,1584.4066162109375,0.4469590187072754,1.0,0.0,3.0,1.0,0.0
12321600,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354187011719,0.8372653126716614,0.3976345658302307,0.3606200516223907,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.9042264819145204,0.5029911398887634,0.478517472743988,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8842926621437073,0.470951110124588,0.3312166631221771,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.854724109172821,0.4248392879962921,0.4051139950752258,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355712890625,0.7490503191947937,0.2819989621639251,1.28485107421875,286.8353271484375,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1644897460937,286.8346252441406,1.0,0.6477575302124023,1.0,1.0,0.0,1.0,-3.4350333213806152,3.435023784637451,9.491792297922076e-06,2.655032157897949,0.6925543546676636,0.6925543546676636,0.0,189.63787841796875,196.0,21282.28125,-0.0,3430.63916015625,1.0,283.1499938964844,286.15557861328125,290.3653564453125,291.7986145019531,293.1499938964844,293.1499938964844,283.1499938964844,17411.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966487765312195,1.0,0.0,0.0,1.6944340467453003,1.6944409608840942,1.9157673136760425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.42041015625,0.0,186.9161071777344,1895.4371337890625,0.0,1584.4066162109375,0.4469590187072754,1.0,0.0,3.0,1.0,0.0
12321660,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8333320021629333,0.3969928026199341,0.3601729273796081,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.899918794631958,0.5028342604637146,0.4785056412220001,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801952600479126,0.4709085822105407,0.3312863111495971,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8510808348655701,0.4249798059463501,0.4053802490234375,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7457364201545715,0.2818276882171631,1.2847031354904177,286.8157043457031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6493414044380188,1.0,1.0,0.0,1.0,-3.4347074031829834,3.43469786643982,9.489550393482205e-06,2.654615640640259,0.6979657411575317,0.6979657411575317,0.0,192.73765563964844,199.0,21417.83984375,-0.0,3448.04833984375,1.0,283.1499938964844,286.1321716308594,290.3426818847656,291.78289794921875,293.1499938964844,293.1499938964844,283.1499938964844,17400.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992051601409912,1.0,0.0,0.0,1.7186145782470703,1.7186214923858645,1.97083537045728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.93017578125,0.0,193.23004150390625,1895.4371337890625,0.0,1604.4862060546875,0.4519521296024322,1.0,0.0,3.0,1.0,0.0
12321720,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8333320021629333,0.3969928026199341,0.3601729273796081,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.899918794631958,0.5028342604637146,0.4785056412220001,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801952600479126,0.4709085822105407,0.3312863111495971,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8510808348655701,0.4249798059463501,0.4053802490234375,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7457364201545715,0.2818276882171631,1.2847031354904177,286.8157043457031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6493414044380188,1.0,1.0,0.0,1.0,-3.4347074031829834,3.43469786643982,9.489550393482205e-06,2.654615640640259,0.6979657411575317,0.6979657411575317,0.0,192.73765563964844,199.0,21417.83984375,-0.0,3448.04833984375,1.0,283.1499938964844,286.1321716308594,290.3426818847656,291.78289794921875,293.1499938964844,293.1499938964844,283.1499938964844,17400.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992051601409912,1.0,0.0,0.0,1.7186145782470703,1.7186214923858645,1.97083537045728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.93017578125,0.0,193.23004150390625,1895.4371337890625,0.0,1604.4862060546875,0.4519521296024322,1.0,0.0,3.0,1.0,0.0
12321780,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8294987678527832,0.3963181674480438,0.3596965372562408,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.895719587802887,0.502632737159729,0.4784519672393799,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8762074708938599,0.4708255529403686,0.331327885389328,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8475463390350342,0.425076425075531,0.4056062698364258,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.7425236701965332,0.2816319465637207,1.2844452857971191,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15789794921875,286.79522705078125,1.0,0.650881826877594,1.0,1.0,0.0,1.0,-3.434081554412842,3.434072256088257,9.485657756158616e-06,2.653969049453736,0.7034390568733215,0.7034390568733215,0.0,195.8334808349609,202.0,21551.712890625,-0.0,3464.721923828125,1.0,283.1499938964844,286.1086120605469,290.3229675292969,291.7699279785156,293.1499938964844,293.1499938964844,283.1499938964844,17389.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015480995178223,1.0,0.0,0.0,1.7431039810180664,1.74311101436615,2.027402530302425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.13818359375,0.0,199.7850646972656,1895.4371337890625,0.0,1622.9918212890625,0.4570302665233612,1.0,0.0,3.0,1.0,0.0
12321840,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8294987678527832,0.3963181674480438,0.3596965372562408,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.895719587802887,0.502632737159729,0.4784519672393799,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8762074708938599,0.4708255529403686,0.331327885389328,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8475463390350342,0.425076425075531,0.4056062698364258,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.7425236701965332,0.2816319465637207,1.2844452857971191,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15789794921875,286.79522705078125,1.0,0.650881826877594,1.0,1.0,0.0,1.0,-3.434081554412842,3.434072256088257,9.485657756158616e-06,2.653969049453736,0.7034390568733215,0.7034390568733215,0.0,195.8334808349609,202.0,21551.712890625,-0.0,3464.721923828125,1.0,283.1499938964844,286.1086120605469,290.3229675292969,291.7699279785156,293.1499938964844,293.1499938964844,283.1499938964844,17389.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015480995178223,1.0,0.0,0.0,1.7431039810180664,1.74311101436615,2.027402530302425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.13818359375,0.0,199.7850646972656,1895.4371337890625,0.0,1622.9918212890625,0.4570302665233612,1.0,0.0,3.0,1.0,0.0
12321900,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.8276137709617615,0.3959676325321197,0.3594465255737304,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.8936539888381958,0.5025138854980469,0.4784081280231476,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.8742528557777405,0.4707677364349365,0.3313373327255249,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860717773437,0.8458160161972046,0.4251061677932739,0.4057019054889679,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.7409520745277405,0.2815244197845459,1.2842732667922974,286.7860107421875,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1563415527344,286.7853088378906,1.0,0.6516345143318176,1.0,1.0,0.0,1.0,-3.433647632598877,3.433638095855713,9.483047506364528e-06,2.6535537242889404,0.7062014937400818,0.7062014937400818,0.0,197.3794860839844,202.0,21618.080078125,-0.0,3472.75830078125,1.0,283.1499938964844,286.0968017578125,290.3145446777344,291.7648010253906,293.1499938964844,293.1499938964844,283.1499938964844,17384.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026395201683044,1.0,0.0,0.0,1.7554762363433838,1.7554833889007568,2.0562849556426962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.10205078125,0.0,203.1591033935547,1895.4371337890625,0.0,1631.645751953125,0.4596036970615387,1.0,0.0,3.0,1.0,0.0
12321960,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77618408203125,0.8257473111152649,0.3956087827682495,0.3591891527175903,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.8916112780570984,0.5023835897445679,0.4783536195755005,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.776123046875,0.8723244071006775,0.470699667930603,0.3313397169113159,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7761535644531,0.8441097140312195,0.4251247346401214,0.4057868719100952,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.7394025921821594,0.2814107239246368,1.284074068069458,286.7760925292969,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1548156738281,286.775390625,1.0,0.6523763537406921,1.0,1.0,0.0,1.0,-3.433138132095337,3.433128595352173,9.480023436481131e-06,2.65308141708374,0.7089803814888,0.7089803814888,0.0,198.92437744140625,205.0,21684.0234375,-0.0,3480.607177734375,1.0,283.1499938964844,286.0849914550781,290.3071594238281,291.7606506347656,293.1499938964844,293.1499938964844,283.1499938964844,17379.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036759853363037,1.0,0.0,0.0,1.7679262161254885,1.7679334878921509,2.085555053099597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.31396484375,0.0,206.5969696044922,1895.4371337890625,0.0,1639.88330078125,0.4621984958648681,1.0,0.0,3.0,1.0,0.0
12322020,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.8220608830451965,0.3948668241500854,0.3586527109146118,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8875938653945923,0.5020893812179565,0.4782130420207977,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8685446977615356,0.4705336093902588,0.3313236832618713,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407663106918335,0.4251297414302826,0.4059263467788696,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.7363654971122742,0.2811653017997741,1.2835955619812012,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554931640625,1.0,0.6538281440734863,1.0,1.0,0.0,1.0,-3.431896924972534,3.43188738822937,9.472765668760983e-06,2.6519711017608643,0.7145879864692688,0.7145879864692688,0.0,202.0108337402344,208.0,21814.66015625,-0.0,3495.750244140625,1.0,283.1499938964844,286.061279296875,290.29571533203125,291.75555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17369.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055805325508118,1.0,0.0,0.0,1.7930536270141602,1.7930610179901123,2.145260111774405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.57275390625,0.0,213.6667938232422,1895.4371337890625,0.0,1655.0692138671875,0.467450886964798,1.0,0.0,3.0,1.0,0.0
12322080,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.8220608830451965,0.3948668241500854,0.3586527109146118,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8875938653945923,0.5020893812179565,0.4782130420207977,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8685446977615356,0.4705336093902588,0.3313236832618713,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407663106918335,0.4251297414302826,0.4059263467788696,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.7363654971122742,0.2811653017997741,1.2835955619812012,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554931640625,1.0,0.6538281440734863,1.0,1.0,0.0,1.0,-3.431896924972534,3.43188738822937,9.472765668760983e-06,2.6519711017608643,0.7145879864692688,0.7145879864692688,0.0,202.0108337402344,208.0,21814.66015625,-0.0,3495.750244140625,1.0,283.1499938964844,286.061279296875,290.29571533203125,291.75555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17369.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055805325508118,1.0,0.0,0.0,1.7930536270141602,1.7930610179901123,2.145260111774405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.57275390625,0.0,213.6667938232422,1895.4371337890625,0.0,1655.0692138671875,0.467450886964798,1.0,0.0,3.0,1.0,0.0
12322140,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8184233903884888,0.3940971195697784,0.3580915033817291,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.883670449256897,0.5017565488815308,0.4780361950397491,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8648693561553955,0.4703332781791687,0.331283837556839,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375135660171509,0.4250983893871307,0.4060314297676086,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7334058880805969,0.2808990478515625,1.283024549484253,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.735595703125,1.0,0.655243456363678,1.0,1.0,0.0,1.0,-3.430400848388672,3.430391311645508,9.464130016567651e-06,2.6506733894348145,0.7202548384666443,0.7202548384666443,0.0,205.0936889648437,211.0,21943.3671875,-0.0,3510.25537109375,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072131037712097,1.0,0.0,0.0,1.8184309005737305,1.818438410758972,2.206413967087429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.9033203125,0.0,220.9867553710937,1895.4371337890625,0.0,1668.1358642578125,0.4727754294872284,1.0,0.0,3.0,1.0,0.0
12322200,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8184233903884888,0.3940971195697784,0.3580915033817291,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.883670449256897,0.5017565488815308,0.4780361950397491,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8648693561553955,0.4703332781791687,0.331283837556839,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375135660171509,0.4250983893871307,0.4060314297676086,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7334058880805969,0.2808990478515625,1.283024549484253,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.735595703125,1.0,0.655243456363678,1.0,1.0,0.0,1.0,-3.430400848388672,3.430391311645508,9.464130016567651e-06,2.6506733894348145,0.7202548384666443,0.7202548384666443,0.0,205.0936889648437,211.0,21943.3671875,-0.0,3510.25537109375,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072131037712097,1.0,0.0,0.0,1.8184309005737305,1.818438410758972,2.206413967087429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.9033203125,0.0,220.9867553710937,1895.4371337890625,0.0,1668.1358642578125,0.4727754294872284,1.0,0.0,3.0,1.0,0.0
12322260,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8148126006126404,0.3932987451553345,0.3575045764446258,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8798380494117737,0.5013832449913025,0.4778212606906891,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8612937331199646,0.4700973629951477,0.3312192559242248,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343421816825867,0.4250293672084808,0.4061009883880615,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.7305129766464233,0.2806112170219421,1.282357096672058,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7157287597656,1.0,0.6566208004951477,1.0,1.0,0.0,1.0,-3.4286396503448486,3.428630113601685,9.454071005166044e-06,2.649183750152588,0.7259876132011414,0.7259876132011414,0.0,208.17218017578125,214.0,22070.34765625,-0.0,3524.09033203125,1.0,283.1499938964844,286.0138244628906,290.28717041015625,291.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,17350.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085744738578796,1.0,0.0,0.0,1.844075322151184,1.844082951545716,2.2690848311413003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.6484375,0.0,228.57034301757807,1895.4371337890625,0.0,1679.0672607421875,0.4781756103038788,1.0,0.0,3.0,1.0,0.0
12322320,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8148126006126404,0.3932987451553345,0.3575045764446258,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8798380494117737,0.5013832449913025,0.4778212606906891,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8612937331199646,0.4700973629951477,0.3312192559242248,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343421816825867,0.4250293672084808,0.4061009883880615,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.7305129766464233,0.2806112170219421,1.282357096672058,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7157287597656,1.0,0.6566208004951477,1.0,1.0,0.0,1.0,-3.4286396503448486,3.428630113601685,9.454071005166044e-06,2.649183750152588,0.7259876132011414,0.7259876132011414,0.0,208.17218017578125,214.0,22070.34765625,-0.0,3524.09033203125,1.0,283.1499938964844,286.0138244628906,290.28717041015625,291.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,17350.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085744738578796,1.0,0.0,0.0,1.844075322151184,1.844082951545716,2.2690848311413003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.6484375,0.0,228.57034301757807,1895.4371337890625,0.0,1679.0672607421875,0.4781756103038788,1.0,0.0,3.0,1.0,0.0
12322380,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8112057447433472,0.3924729228019714,0.3568931519985199,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8760954737663269,0.5009708404541016,0.4775696098804474,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.8578149676322937,0.4698273837566376,0.3311309814453125,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8312445282936096,0.4249243438243866,0.4061365723609924,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968994140625,0.7276764512062073,0.2803028523921966,1.2815979719161987,286.6966247558594,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6959228515625,1.0,0.6579622030258179,1.0,1.0,0.0,1.0,-3.4266250133514404,3.4266157150268555,9.442663213121705e-06,2.64751410484314,0.7317869067192078,0.7317869067192078,0.0,211.2465057373047,217.0,22195.482421875,-0.0,3537.282470703125,1.0,283.1499938964844,285.9901428222656,290.2917785644531,291.7695007324219,293.1499938964844,293.1499938964844,283.1499938964844,17342.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096648812294006,1.0,0.0,0.0,1.8699712753295896,1.869978904724121,2.33326062470951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.92236328125,0.0,236.42127990722656,1895.4371337890625,0.0,1687.84521484375,0.4836479425430298,1.0,0.0,3.0,1.0,0.0
12322440,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8112057447433472,0.3924729228019714,0.3568931519985199,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8760954737663269,0.5009708404541016,0.4775696098804474,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.8578149676322937,0.4698273837566376,0.3311309814453125,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8312445282936096,0.4249243438243866,0.4061365723609924,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968994140625,0.7276764512062073,0.2803028523921966,1.2815979719161987,286.6966247558594,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6959228515625,1.0,0.6579622030258179,1.0,1.0,0.0,1.0,-3.4266250133514404,3.4266157150268555,9.442663213121705e-06,2.64751410484314,0.7317869067192078,0.7317869067192078,0.0,211.2465057373047,217.0,22195.482421875,-0.0,3537.282470703125,1.0,283.1499938964844,285.9901428222656,290.2917785644531,291.7695007324219,293.1499938964844,293.1499938964844,283.1499938964844,17342.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096648812294006,1.0,0.0,0.0,1.8699712753295896,1.869978904724121,2.33326062470951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.92236328125,0.0,236.42127990722656,1895.4371337890625,0.0,1687.84521484375,0.4836479425430298,1.0,0.0,3.0,1.0,0.0
12322500,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68682861328125,0.8093959093093872,0.3920497298240661,0.3565782308578491,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.8742570281028748,0.5007498860359192,0.4774298667907715,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.8561104536056519,0.469679594039917,0.3310779333114624,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867980957031,0.8297203183174133,0.4248582422733307,0.4061415791511535,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68701171875,0.7262757420539856,0.2801409959793091,1.2811840772628784,286.6867370605469,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1425476074219,286.68603515625,1.0,0.6586194634437561,1.0,1.0,0.0,1.0,-3.425522804260254,3.42551326751709,9.436455911782105e-06,2.646612405776977,0.7347128987312317,0.7347128987312317,0.0,212.78211975097656,217.0,22257.357421875,-0.0,3543.63623046875,1.0,283.1499938964844,285.97833251953125,290.2966003417969,291.7771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17338.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101127505302429,1.0,0.0,0.0,1.8830134868621824,1.883021235466004,2.3659211478843645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.19677734375,0.0,240.4496459960937,1895.4371337890625,0.0,1691.4566650390625,0.4864110946655273,1.0,0.0,3.0,1.0,0.0
12322560,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769714355469,0.8075774908065796,0.3916199505329132,0.3562574684619903,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8724402785301208,0.5005192756652832,0.4772812128067016,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769104003906,0.8544287085533142,0.469523549079895,0.3310191929340362,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.8282111287117004,0.4247833490371704,0.4061383605003357,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771545410156,0.7248848676681519,0.2799742519855499,1.28074848651886,286.6768798828125,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.141357421875,286.6761779785156,1.0,0.6592682003974915,1.0,1.0,0.0,1.0,-3.4243597984313965,3.4243502616882324,9.429929377802182e-06,2.6456689834594727,0.7376564145088196,0.7376564145088196,0.0,214.3167724609375,220.0,22318.751953125,-0.0,3549.83544921875,1.0,283.1499938964844,285.9665222167969,290.3031311035156,291.7865600585937,293.1499938964844,293.1499938964844,283.1499938964844,17334.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104941010475159,1.0,0.0,0.0,1.8961148262023928,1.8961225748062127,2.3989579744920775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.904296875,0.0,244.5468139648437,1895.4371337890625,0.0,1694.5343017578125,0.4891913533210754,1.0,0.0,3.0,1.0,0.0
12322620,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.8039134740829468,0.3907410800457001,0.3555985987186432,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8688710331916809,0.5000299215316772,0.4769572615623474,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8511315584182739,0.4691872596740722,0.3308848738670349,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8252330422401428,0.4246077537536621,0.4061075747013092,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.7221267223358154,0.2796265780925751,1.2798136472702026,286.6572265625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.6565246582031,1.0,0.6605406999588013,1.0,1.0,0.0,1.0,-3.4218549728393555,3.4218454360961914,9.415943168278318e-06,2.643660068511963,0.7435978055000305,0.7435978055000305,0.0,217.3832855224609,223.0,22440.130859375,-0.0,3561.77685546875,1.0,283.1499938964844,285.9429626464844,290.3216552734375,291.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,17326.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110533714294434,1.0,0.0,0.0,1.9224895238876345,1.9224975109100344,2.466160538006079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.7041015625,0.0,252.95008850097656,1895.4371337890625,0.0,1699.0523681640625,0.4948020577430725,1.0,0.0,3.0,1.0,0.0
12322680,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.8039134740829468,0.3907410800457001,0.3555985987186432,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8688710331916809,0.5000299215316772,0.4769572615623474,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8511315584182739,0.4691872596740722,0.3308848738670349,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8252330422401428,0.4246077537536621,0.4061075747013092,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.7221267223358154,0.2796265780925751,1.2798136472702026,286.6572265625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.6565246582031,1.0,0.6605406999588013,1.0,1.0,0.0,1.0,-3.4218549728393555,3.4218454360961914,9.415943168278318e-06,2.643660068511963,0.7435978055000305,0.7435978055000305,0.0,217.3832855224609,223.0,22440.130859375,-0.0,3561.77685546875,1.0,283.1499938964844,285.9429626464844,290.3216552734375,291.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,17326.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110533714294434,1.0,0.0,0.0,1.9224895238876345,1.9224975109100344,2.466160538006079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.7041015625,0.0,252.95008850097656,1895.4371337890625,0.0,1699.0523681640625,0.4948020577430725,1.0,0.0,3.0,1.0,0.0
12322740,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.8002907037734985,0.3898404538631439,0.3549201786518097,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8653892278671265,0.4995083808898926,0.4766030013561249,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377258300781,0.8479223251342773,0.4688236117362976,0.3307314813137054,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.822303831577301,0.4244027435779571,0.4060490429401397,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.719391942024231,0.2792629599571228,1.278807282447815,286.6376953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.6369934082031,1.0,0.661784827709198,1.0,1.0,0.0,1.0,-3.419147491455078,3.419138193130493,9.40091376833152e-06,2.641517400741577,0.7496047616004944,0.7496047616004944,0.0,220.4466552734375,211.0,22559.466796875,-0.0,3573.196533203125,1.0,283.1499938964844,285.91949462890625,290.3471374511719,291.8414611816406,293.1499938964844,293.1499938964844,283.1499938964844,17319.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112593650817871,1.0,0.0,0.0,1.949045896530152,1.9490540027618408,2.534763723360811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.2568359375,0.0,261.6231384277344,1895.4371337890625,0.0,1700.7177734375,0.5004690885543823,1.0,0.0,3.0,1.0,0.0
12322800,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.8002907037734985,0.3898404538631439,0.3549201786518097,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8653892278671265,0.4995083808898926,0.4766030013561249,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377258300781,0.8479223251342773,0.4688236117362976,0.3307314813137054,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.822303831577301,0.4244027435779571,0.4060490429401397,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.719391942024231,0.2792629599571228,1.278807282447815,286.6376953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.6369934082031,1.0,0.661784827709198,1.0,1.0,0.0,1.0,-3.419147491455078,3.419138193130493,9.40091376833152e-06,2.641517400741577,0.7496047616004944,0.7496047616004944,0.0,220.4466552734375,211.0,22559.466796875,-0.0,3573.196533203125,1.0,283.1499938964844,285.91949462890625,290.3471374511719,291.8414611816406,293.1499938964844,293.1499938964844,283.1499938964844,17319.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112593650817871,1.0,0.0,0.0,1.949045896530152,1.9490540027618408,2.534763723360811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.2568359375,0.0,261.6231384277344,1895.4371337890625,0.0,1700.7177734375,0.5004690885543823,1.0,0.0,3.0,1.0,0.0
12322860,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.8029800057411194,0.3889363408088684,0.3539799451828003,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8686006665229797,0.4989637732505798,0.4759582877159118,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8510228395462036,0.4684447944164276,0.3303681015968323,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170959472656,0.8252768516540527,0.4241782426834106,0.4057029187679291,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6173095703125,0.7218050956726074,0.278895229101181,1.2765010595321655,286.6170349121094,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6162414550781,1.0,0.6587857604026794,1.0,1.0,0.0,1.0,-3.413618564605713,3.413609266281128,9.370563930133358e-06,2.637256860733032,0.7556588053703308,0.7556588053703308,0.0,216.68084716796875,199.0,22665.92578125,-0.0,3538.04638671875,1.0,283.1499938964844,285.8951416015625,290.3796691894531,291.8793029785156,293.1499938964844,293.1499938964844,283.1499938964844,17313.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711402952671051,1.0,0.0,0.0,1.975751280784607,1.975759506225586,2.604701307973301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.14794921875,0.0,270.5658874511719,1895.4371337890625,0.0,1701.8787841796875,0.5061865448951721,1.0,0.0,3.0,1.0,0.0
12322920,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.8029800057411194,0.3889363408088684,0.3539799451828003,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8686006665229797,0.4989637732505798,0.4759582877159118,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8510228395462036,0.4684447944164276,0.3303681015968323,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170959472656,0.8252768516540527,0.4241782426834106,0.4057029187679291,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6173095703125,0.7218050956726074,0.278895229101181,1.2765010595321655,286.6170349121094,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6162414550781,1.0,0.6587857604026794,1.0,1.0,0.0,1.0,-3.413618564605713,3.413609266281128,9.370563930133358e-06,2.637256860733032,0.7556588053703308,0.7556588053703308,0.0,216.68084716796875,199.0,22665.92578125,-0.0,3538.04638671875,1.0,283.1499938964844,285.8951416015625,290.3796691894531,291.8793029785156,293.1499938964844,293.1499938964844,283.1499938964844,17313.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711402952671051,1.0,0.0,0.0,1.975751280784607,1.975759506225586,2.604701307973301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.14794921875,0.0,270.5658874511719,1895.4371337890625,0.0,1701.8787841796875,0.5061865448951721,1.0,0.0,3.0,1.0,0.0
12322980,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956115722656,0.809588611125946,0.3880636990070343,0.3529176712036133,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8761136531829834,0.4984223246574402,0.4751587510108948,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.858206570148468,0.4680798649787903,0.3298978209495544,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.8319768905639648,0.423962652683258,0.4052070081233978,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.7274168133735657,0.2785584032535553,1.2735761404037476,286.5954895019531,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946960449219,1.0,0.6537821292877197,1.0,1.0,0.0,1.0,-3.406700134277344,3.406690835952759,9.332554327556863e-06,2.631887435913086,0.7617499232292175,0.7617499232292175,0.0,208.96832275390625,187.0,22764.0390625,-0.0,3476.768798828125,1.0,283.1499938964844,285.8701171875,290.4156494140625,291.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,17308.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117903232574463,1.0,0.0,0.0,2.0025393962860107,2.00254774093628,2.6758115723168885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.47607421875,0.0,279.7639465332031,1895.4371337890625,0.0,1705.0135498046875,0.5119408965110779,1.0,0.0,3.0,1.0,0.0
12323040,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956115722656,0.809588611125946,0.3880636990070343,0.3529176712036133,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8761136531829834,0.4984223246574402,0.4751587510108948,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.858206570148468,0.4680798649787903,0.3298978209495544,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.8319768905639648,0.423962652683258,0.4052070081233978,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.7274168133735657,0.2785584032535553,1.2735761404037476,286.5954895019531,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946960449219,1.0,0.6537821292877197,1.0,1.0,0.0,1.0,-3.406700134277344,3.406690835952759,9.332554327556863e-06,2.631887435913086,0.7617499232292175,0.7617499232292175,0.0,208.96832275390625,187.0,22764.0390625,-0.0,3476.768798828125,1.0,283.1499938964844,285.8701171875,290.4156494140625,291.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,17308.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117903232574463,1.0,0.0,0.0,2.0025393962860107,2.00254774093628,2.6758115723168885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.47607421875,0.0,279.7639465332031,1895.4371337890625,0.0,1705.0135498046875,0.5119408965110779,1.0,0.0,3.0,1.0,0.0
12323100,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848083496094,0.8137745261192322,0.3876384198665619,0.3523662984371185,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.584716796875,0.8810386061668396,0.498153418302536,0.4747284650802612,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5847473144531,0.8629277944564819,0.4679027497768402,0.3296427130699157,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58477783203125,0.8363294005393982,0.4238589406013489,0.4049306809902191,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849914550781,0.7310546040534973,0.2784033417701721,1.2720201015472412,286.584716796875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1328430175781,286.5838928222656,1.0,0.650821328163147,1.0,1.0,0.0,1.0,-3.4030091762542725,3.4029998779296875,9.312310794484802e-06,2.629023790359497,0.7648123502731323,0.7648123502731323,0.0,204.281005859375,187.0,22811.333984375,-0.0,3440.848388671875,1.0,283.1499938964844,285.8576354980469,290.4343566894531,291.9425354003906,293.1499938964844,293.1499938964844,283.1499938964844,17307.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120369076728821,1.0,0.0,0.0,2.0159554481506348,2.0159640312194824,2.711784929942951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.7333984375,0.0,284.4560546875,1895.4371337890625,0.0,1707.01025390625,0.5148292183876038,1.0,0.0,3.0,1.0,0.0
12323160,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740661621094,0.8183823823928833,0.3872185945510864,0.3518081605434418,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.8865959644317627,0.49788498878479,0.4742861986160278,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.8682761788368225,0.4677280485630035,0.3293801844120025,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57403564453125,0.8412427306175232,0.4237570464611053,0.4046436846256256,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5742492675781,0.7351489067077637,0.2782558500766754,1.2704389095306396,286.573974609375,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1324157714844,286.5731506347656,1.0,0.647675633430481,1.0,1.0,0.0,1.0,-3.399243354797364,3.3992340564727783,9.29168254515389e-06,2.626103401184082,0.7678859233856201,0.7678859233856201,0.0,199.2684936523437,175.0,22857.765625,-0.0,3402.942626953125,1.0,283.1499938964844,285.8451538085937,290.4533386230469,291.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,17305.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122878432273865,1.0,0.0,0.0,2.02937912940979,2.0293874740600586,2.74801891464449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.0322265625,0.0,289.2082214355469,1895.4371337890625,0.0,1709.0430908203125,0.5177231431007385,1.0,0.0,3.0,1.0,0.0
12323220,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8288632035255432,0.3863924145698547,0.350680261850357,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8994990587234497,0.4973479509353637,0.4733760952949524,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8807973265647888,0.4673836529254913,0.3288399577140808,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8527699112892151,0.42355677485466,0.4040476381778717,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.7447330355644226,0.2779810726642608,1.2672483921051023,286.5526733398437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518798828125,1.0,0.6409936547279358,1.0,1.0,0.0,1.0,-3.3915882110595703,3.3915789127349854,9.249833965441212e-06,2.6201722621917725,0.7740700840950012,0.7740700840950012,0.0,188.57928466796875,163.0,22948.560546875,-0.0,3323.245849609375,1.0,283.1499938964844,285.8204650878906,290.4924621582031,292.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17303.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127580046653748,1.0,0.0,0.0,2.056241035461426,2.0562498569488525,2.821249438511586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.8125,0.0,298.8912353515625,1895.4371337890625,0.0,1712.854736328125,0.5235259532928467,1.0,0.0,3.0,1.0,0.0
