time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323280,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8288632035255432,0.3863924145698547,0.350680261850357,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8994990587234497,0.4973479509353637,0.4733760952949524,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8807973265647888,0.4673836529254913,0.3288399577140808,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8527699112892151,0.42355677485466,0.4040476381778717,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.7447330355644226,0.2779810726642608,1.2672483921051023,286.5526733398437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518798828125,1.0,0.6409936547279358,1.0,1.0,0.0,1.0,-3.3915882110595703,3.3915789127349854,9.249833965441212e-06,2.6201722621917725,0.7740700840950012,0.7740700840950012,0.0,188.57928466796875,163.0,22948.560546875,-0.0,3323.245849609375,1.0,283.1499938964844,285.8204650878906,290.4924621582031,292.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17303.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127580046653748,1.0,0.0,0.0,2.056241035461426,2.0562498569488525,2.821249438511586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.8125,0.0,298.8912353515625,1895.4371337890625,0.0,1712.854736328125,0.5235259532928467,1.0,0.0,3.0,1.0,0.0
12323340,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.8413262367248535,0.3855801820755005,0.3495453000068664,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.9155371189117432,0.4968080222606659,0.4724422395229339,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.8957915306091309,0.4670428037643432,0.3282867968082428,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8667656779289246,0.4233580827713012,0.4034322500228882,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.7564003467559814,0.2777291536331177,1.2640628814697266,286.53173828125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6339638829231262,1.0,1.0,0.0,1.0,-3.38386344909668,3.383854389190674,9.207720722770318e-06,2.61419415473938,0.7803090214729309,0.7803090214729309,0.0,177.33688354492188,151.0,23037.025390625,-0.0,3240.545166015625,1.0,283.1499938964844,285.7961120605469,290.5331420898437,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131547927856445,1.0,0.0,0.0,2.0831143856048584,2.083123207092285,2.895473869557464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.8974609375,0.0,308.8114013671875,1895.4371337890625,0.0,1716.0743408203125,0.5293458104133606,1.0,0.0,3.0,1.0,0.0
12323400,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.8413262367248535,0.3855801820755005,0.3495453000068664,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.9155371189117432,0.4968080222606659,0.4724422395229339,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.8957915306091309,0.4670428037643432,0.3282867968082428,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8667656779289246,0.4233580827713012,0.4034322500228882,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.7564003467559814,0.2777291536331177,1.2640628814697266,286.53173828125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6339638829231262,1.0,1.0,0.0,1.0,-3.38386344909668,3.383854389190674,9.207720722770318e-06,2.61419415473938,0.7803090214729309,0.7803090214729309,0.0,177.33688354492188,151.0,23037.025390625,-0.0,3240.545166015625,1.0,283.1499938964844,285.7961120605469,290.5331420898437,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131547927856445,1.0,0.0,0.0,2.0831143856048584,2.083123207092285,2.895473869557464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.8974609375,0.0,308.8114013671875,1895.4371337890625,0.0,1716.0743408203125,0.5293458104133606,1.0,0.0,3.0,1.0,0.0
12323460,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563650846481323,0.3847782909870147,0.3484092056751251,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.935774028301239,0.4962629079818725,0.4714923202991485,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.914033830165863,0.4667025804519653,0.3277258574962616,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8835850954055786,0.4231580793857574,0.4028045535087585,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.7705482244491577,0.2774955928325653,1.2609087228775024,286.5111999511719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.51043701171875,1.0,0.6267210245132446,1.0,1.0,0.0,1.0,-3.376131534576416,3.37612247467041,9.165683877654374e-06,2.6082184314727783,0.7866084575653076,0.7866084575653076,0.0,165.79981994628906,139.0,23123.466796875,-0.0,3156.4990234375,1.0,283.1499938964844,285.77215576171875,290.575439453125,292.10272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17299.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134743928909302,1.0,0.0,0.0,2.1099889278411865,2.1099979877471924,2.970665775592352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.314453125,0.0,318.9678955078125,1895.4371337890625,0.0,1718.6695556640625,0.5351797938346863,1.0,0.0,3.0,1.0,0.0
12323520,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563650846481323,0.3847782909870147,0.3484092056751251,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.935774028301239,0.4962629079818725,0.4714923202991485,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.914033830165863,0.4667025804519653,0.3277258574962616,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8835850954055786,0.4231580793857574,0.4028045535087585,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.7705482244491577,0.2774955928325653,1.2609087228775024,286.5111999511719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.51043701171875,1.0,0.6267210245132446,1.0,1.0,0.0,1.0,-3.376131534576416,3.37612247467041,9.165683877654374e-06,2.6082184314727783,0.7866084575653076,0.7866084575653076,0.0,165.79981994628906,139.0,23123.466796875,-0.0,3156.4990234375,1.0,283.1499938964844,285.77215576171875,290.575439453125,292.10272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17299.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134743928909302,1.0,0.0,0.0,2.1099889278411865,2.1099979877471924,2.970665775592352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.314453125,0.0,318.9678955078125,1895.4371337890625,0.0,1718.6695556640625,0.5351797938346863,1.0,0.0,3.0,1.0,0.0
12323580,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911804199219,0.874771773815155,0.3839845657348633,0.3472747802734375,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9586892127990724,0.4957112967967987,0.4705303013324737,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9374729990959167,0.4663612246513366,0.3271598219871521,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.903693914413452,0.4229551255702972,0.4021681547164917,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7876903414726257,0.2772771120071411,1.2577952146530151,286.4910888671875,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.4903259277344,1.0,0.6193369030952454,1.0,1.0,0.0,1.0,-3.368419647216797,3.368410348892212,9.123869858740363e-06,2.6022651195526123,0.7929735779762268,0.7929735779762268,0.0,154.10594177246094,127.0,23208.033203125,-0.0,3071.972412109375,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17298.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137300968170166,1.0,0.0,0.0,2.1368558406829834,2.1368651390075684,3.046799577077764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.05078125,0.0,329.360107421875,1895.4371337890625,0.0,1720.747314453125,0.5410254001617432,1.0,0.0,3.0,1.0,0.0
12323640,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911804199219,0.874771773815155,0.3839845657348633,0.3472747802734375,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9586892127990724,0.4957112967967987,0.4705303013324737,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9374729990959167,0.4663612246513366,0.3271598219871521,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.903693914413452,0.4229551255702972,0.4021681547164917,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7876903414726257,0.2772771120071411,1.2577952146530151,286.4910888671875,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.4903259277344,1.0,0.6193369030952454,1.0,1.0,0.0,1.0,-3.368419647216797,3.368410348892212,9.123869858740363e-06,2.6022651195526123,0.7929735779762268,0.7929735779762268,0.0,154.10594177246094,127.0,23208.033203125,-0.0,3071.972412109375,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17298.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137300968170166,1.0,0.0,0.0,2.1368558406829834,2.1368651390075684,3.046799577077764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.05078125,0.0,329.360107421875,1895.4371337890625,0.0,1720.747314453125,0.5410254001617432,1.0,0.0,3.0,1.0,0.0
12323700,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48126220703125,0.8855307698249817,0.3835905790328979,0.346708744764328,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811706542969,0.970603346824646,0.4954327344894409,0.4700451791286468,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.481201171875,0.950537919998169,0.466189831495285,0.3268751800060272,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812316894531,0.9159843325614928,0.4228521585464477,0.4018470644950866,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814453125,0.7975736260414124,0.2771731317043304,1.2562555074691772,286.4811706542969,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1314697265625,286.4804382324219,1.0,0.6156030297279358,1.0,1.0,0.0,1.0,-3.3645756244659424,3.3645665645599365,9.10307153390022e-06,2.5993006229400635,0.7961840629577637,0.7961840629577637,0.0,148.22061157226562,127.0,23249.6796875,-0.0,3029.656982421875,1.0,283.1499938964844,285.7369689941406,290.6418151855469,292.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,17297.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138408422470093,1.0,0.0,0.0,2.1502859592437744,2.15029525756836,3.085217770149029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.0390625,0.0,334.6449584960937,1895.4371337890625,0.0,1721.6474609375,0.5439522862434387,1.0,0.0,3.0,1.0,0.0
12323760,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714660644531,0.897484540939331,0.3831981718540191,0.3461436331272125,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.9824997782707214,0.4951522946357727,0.4695578217506408,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714050292969,0.9640541076660156,0.4660177528858185,0.3265897035598755,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.9302695393562316,0.4227480590343475,0.4015244245529175,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.8083956837654114,0.2770721316337585,1.2547270059585571,286.47137451171875,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.13153076171875,286.4706115722656,1.0,0.6118469834327698,1.0,1.0,0.0,1.0,-3.3607399463653564,3.3607308864593506,9.082345059141517e-06,2.596343755722046,0.7994128465652466,0.7994128465652466,0.0,142.3218231201172,130.0,23290.8515625,-0.0,2987.378173828125,1.0,283.1499938964844,285.7254333496094,290.6646423339844,292.2022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17297.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713941216468811,1.0,0.0,0.0,2.1637117862701416,2.1637210845947266,3.12386475798121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.0859375,0.0,339.9890441894531,1895.4371337890625,0.0,1722.4635009765625,0.5468812584877014,1.0,0.0,3.0,1.0,0.0
12323820,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.9088530540466307,0.3823998272418976,0.3452499806880951,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.992517113685608,0.4945779740810394,0.4688286483287811,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9758282899856568,0.4656603038311004,0.3262011408805847,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9438119530677797,0.4225275218486786,0.4011262059211731,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535522460937,0.818132221698761,0.27686607837677,1.2528836727142334,286.45330810546875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.4526672363281,1.0,0.6086126565933228,1.0,1.0,0.0,1.0,-3.355620622634888,3.355611562728882,9.0546354840626e-06,2.592365503311157,0.8059422969818115,0.8059422969818115,0.0,137.0829620361328,133.0,23383.33984375,-0.0,2946.18994140625,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141256928443909,1.0,0.0,0.0,2.190552234649658,2.1905617713928223,3.201847391665069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.84033203125,0.0,350.8544311523437,1895.4371337890625,0.0,1723.963623046875,0.5527454614639282,1.0,0.0,3.0,1.0,0.0
12323880,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.9088530540466307,0.3823998272418976,0.3452499806880951,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.992517113685608,0.4945779740810394,0.4688286483287811,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9758282899856568,0.4656603038311004,0.3262011408805847,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9438119530677797,0.4225275218486786,0.4011262059211731,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535522460937,0.818132221698761,0.27686607837677,1.2528836727142334,286.45330810546875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.4526672363281,1.0,0.6086126565933228,1.0,1.0,0.0,1.0,-3.355620622634888,3.355611562728882,9.0546354840626e-06,2.592365503311157,0.8059422969818115,0.8059422969818115,0.0,137.0829620361328,133.0,23383.33984375,-0.0,2946.18994140625,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141256928443909,1.0,0.0,0.0,2.190552234649658,2.1905617713928223,3.201847391665069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.84033203125,0.0,350.8544311523437,1895.4371337890625,0.0,1723.963623046875,0.5527454614639282,1.0,0.0,3.0,1.0,0.0
12323940,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.9113348126411438,0.3815556764602661,0.3444627821445465,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9946296215057372,0.4939609467983246,0.4682141244411468,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9784348607063292,0.4652593433856964,0.3258968293666839,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.9469914436340332,0.42226442694664,0.4008431732654571,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8203604221343994,0.2766258418560028,1.2516311407089231,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.607424259185791,1.0,1.0,0.0,1.0,-3.3517215251922607,3.351712465286255,9.03366890270263e-06,2.5893776416778564,0.8125940561294556,0.8125940561294556,0.0,135.7154541015625,136.0,23480.837890625,-0.0,2929.904296875,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143967151641846,1.0,0.0,0.0,2.2174363136291504,2.2174458503723145,3.2809205663397734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.33251953125,0.0,361.9793701171875,1895.4371337890625,0.0,1726.16845703125,0.5586289763450623,1.0,0.0,3.0,1.0,0.0
12324000,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.9113348126411438,0.3815556764602661,0.3444627821445465,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9946296215057372,0.4939609467983246,0.4682141244411468,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9784348607063292,0.4652593433856964,0.3258968293666839,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.9469914436340332,0.42226442694664,0.4008431732654571,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8203604221343994,0.2766258418560028,1.2516311407089231,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.607424259185791,1.0,1.0,0.0,1.0,-3.3517215251922607,3.351712465286255,9.03366890270263e-06,2.5893776416778564,0.8125940561294556,0.8125940561294556,0.0,135.7154541015625,136.0,23480.837890625,-0.0,2929.904296875,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143967151641846,1.0,0.0,0.0,2.2174363136291504,2.2174458503723145,3.2809205663397734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.33251953125,0.0,361.9793701171875,1895.4371337890625,0.0,1726.16845703125,0.5586289763450623,1.0,0.0,3.0,1.0,0.0
12324060,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.9084683060646056,0.3806707561016083,0.3437114059925079,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9927127957344056,0.4933014512062073,0.4676370322704315,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762886166572572,0.46481654047966,0.3256202936172485,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.944521188735962,0.4219587445259094,0.4005974233150482,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.818511426448822,0.2763489782810211,1.250582575798035,286.4206237792969,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.607349693775177,1.0,1.0,0.0,1.0,-3.3482346534729004,3.3482255935668945,9.014978786581196e-06,2.586720943450928,0.8193695545196533,0.8193695545196533,0.0,136.34585571289062,139.0,23579.16015625,-0.0,2925.963134765625,1.0,283.1499938964844,285.6631774902344,290.8083801269531,292.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,17291.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714773416519165,1.0,0.0,0.0,2.244371175765991,2.2443809509277344,3.361110145760904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.1298828125,0.0,373.3745422363281,1895.4371337890625,0.0,1729.2354736328125,0.5645343065261841,1.0,0.0,3.0,1.0,0.0
12324120,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.9084683060646056,0.3806707561016083,0.3437114059925079,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9927127957344056,0.4933014512062073,0.4676370322704315,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762886166572572,0.46481654047966,0.3256202936172485,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.944521188735962,0.4219587445259094,0.4005974233150482,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.818511426448822,0.2763489782810211,1.250582575798035,286.4206237792969,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.607349693775177,1.0,1.0,0.0,1.0,-3.3482346534729004,3.3482255935668945,9.014978786581196e-06,2.586720943450928,0.8193695545196533,0.8193695545196533,0.0,136.34585571289062,139.0,23579.16015625,-0.0,2925.963134765625,1.0,283.1499938964844,285.6631774902344,290.8083801269531,292.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,17291.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714773416519165,1.0,0.0,0.0,2.244371175765991,2.2443809509277344,3.361110145760904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.1298828125,0.0,373.3745422363281,1895.4371337890625,0.0,1729.2354736328125,0.5645343065261841,1.0,0.0,3.0,1.0,0.0
12324180,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4050598144531,0.9029995203018188,0.3797538876533508,0.3429702222347259,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9885085225105286,0.4926044642925262,0.4670662879943847,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9714894890785216,0.4643377959728241,0.3253494203090668,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9389962553977966,0.4216158092021942,0.4003580808639526,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.8144654035568237,0.2760409712791443,1.2495909929275513,286.40496826171875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.4043884277344,1.0,0.6078678965568542,1.0,1.0,0.0,1.0,-3.344850778579712,3.344841718673706,8.996879842015915e-06,2.5841503143310547,0.8262728452682495,0.8262728452682495,0.0,138.0662841796875,142.0,23676.79296875,-0.0,2928.474609375,1.0,283.1499938964844,285.6435852050781,290.8579406738281,292.4195861816406,293.1499938964844,293.1499938964844,283.1499938964844,17288.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152127623558044,1.0,0.0,0.0,2.271348714828491,2.271358728408813,3.4423973716002365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.03515625,0.0,385.0424499511719,1895.4371337890625,0.0,1732.81494140625,0.5704609155654907,1.0,0.0,3.0,1.0,0.0
12324240,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4050598144531,0.9029995203018188,0.3797538876533508,0.3429702222347259,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9885085225105286,0.4926044642925262,0.4670662879943847,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9714894890785216,0.4643377959728241,0.3253494203090668,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9389962553977966,0.4216158092021942,0.4003580808639526,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.8144654035568237,0.2760409712791443,1.2495909929275513,286.40496826171875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.4043884277344,1.0,0.6078678965568542,1.0,1.0,0.0,1.0,-3.344850778579712,3.344841718673706,8.996879842015915e-06,2.5841503143310547,0.8262728452682495,0.8262728452682495,0.0,138.0662841796875,142.0,23676.79296875,-0.0,2928.474609375,1.0,283.1499938964844,285.6435852050781,290.8579406738281,292.4195861816406,293.1499938964844,293.1499938964844,283.1499938964844,17288.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152127623558044,1.0,0.0,0.0,2.271348714828491,2.271358728408813,3.4423973716002365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.03515625,0.0,385.0424499511719,1895.4371337890625,0.0,1732.81494140625,0.5704609155654907,1.0,0.0,3.0,1.0,0.0
12324300,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973388671875,0.8998127579689026,0.3792853355407715,0.3425995111465454,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.9858355522155762,0.4922429025173187,0.4667782485485077,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.9684522747993468,0.46408611536026,0.3252125084400177,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.935562551021576,0.4214314818382263,0.4002358913421631,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.8119474649429321,0.2758769690990448,1.24909508228302,286.3972473144531,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1294250488281,286.39666748046875,1.0,0.608260989189148,1.0,1.0,0.0,1.0,-3.3431506156921387,3.343141555786133,8.98779762792401e-06,2.5828604698181152,0.8297761678695679,0.8297761678695679,0.0,139.1807403564453,142.0,23725.150390625,-0.0,2931.160888671875,1.0,283.1499938964844,285.6338806152344,290.8828430175781,292.4476623535156,293.1499938964844,293.1499938964844,283.1499938964844,17287.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154422402381897,1.0,0.0,0.0,2.284851312637329,2.284861326217652,3.483447414964758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.001953125,0.0,390.9788513183594,1895.4371337890625,0.0,1734.6859130859375,0.5734322667121887,1.0,0.0,3.0,1.0,0.0
12324360,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896789550781,0.8964515924453735,0.3788115084171295,0.3422276377677917,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.9829167127609252,0.4918739795684814,0.4664871096611023,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.9651560187339784,0.4638275802135467,0.325073629617691,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.9318996667861938,0.4212400615215301,0.4001108109951019,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898010253906,0.8092356324195862,0.2757078111171722,1.248593807220459,286.3896179199219,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.12890625,286.3890380859375,1.0,0.6087054014205933,1.0,1.0,0.0,1.0,-3.341432809829712,3.341423988342285,8.978627192846034e-06,2.581557512283325,0.8333114385604858,0.8333114385604858,0.0,140.39590454101562,145.0,23773.0546875,-0.0,2934.380615234375,1.0,283.1499938964844,285.624267578125,290.9078369140625,292.47576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17286.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156711220741272,1.0,0.0,0.0,2.298358678817749,2.298368692398072,3.5247552432338125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.9609375,0.0,396.9832153320313,1895.4371337890625,0.0,1736.5531005859375,0.576407790184021,1.0,0.0,3.0,1.0,0.0
12324420,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.889503002166748,0.3778513073921203,0.3414792716503143,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9765633940696716,0.4911174476146698,0.4658944308757782,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580637216567992,0.4632929563522339,0.3247890770435333,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.9242625832557678,0.4208391308784485,0.3998507857322693,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.8034263849258423,0.2753575146198272,1.2475703954696655,286.37451171875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.6096895933151245,1.0,1.0,0.0,1.0,-3.337934732437134,3.337925672531128,8.959966180555057e-06,2.578904628753662,0.8404735326766968,0.8404735326766968,0.0,143.02105712890625,148.0,23867.603515625,-0.0,2941.78271484375,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161167860031128,1.0,0.0,0.0,2.325357675552368,2.325367927551269,3.608053020798252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.85205078125,0.0,409.1848754882813,1895.4371337890625,0.0,1740.1907958984375,0.5823657512664795,1.0,0.0,3.0,1.0,0.0
12324480,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.889503002166748,0.3778513073921203,0.3414792716503143,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9765633940696716,0.4911174476146698,0.4658944308757782,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580637216567992,0.4632929563522339,0.3247890770435333,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.9242625832557678,0.4208391308784485,0.3998507857322693,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.8034263849258423,0.2753575146198272,1.2475703954696655,286.37451171875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.6096895933151245,1.0,1.0,0.0,1.0,-3.337934732437134,3.337925672531128,8.959966180555057e-06,2.578904628753662,0.8404735326766968,0.8404735326766968,0.0,143.02105712890625,148.0,23867.603515625,-0.0,2941.78271484375,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161167860031128,1.0,0.0,0.0,2.325357675552368,2.325367927551269,3.608053020798252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.85205078125,0.0,409.1848754882813,1895.4371337890625,0.0,1740.1907958984375,0.5823657512664795,1.0,0.0,3.0,1.0,0.0
12324540,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8824548125267029,0.3768740594387054,0.340722382068634,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9696727395057678,0.4903336465358734,0.4652833640575409,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9505072832107544,0.4627327620983124,0.3244920969009399,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.9165291786193848,0.4204122126102447,0.3995734453201294,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.797420859336853,0.2749918103218078,1.2465102672576904,286.35968017578125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6107613444328308,1.0,1.0,0.0,1.0,-3.33432412147522,3.334315299987793,8.940724910644349e-06,2.576165676116944,0.8477826714515686,0.8477826714515686,0.0,145.8385772705078,151.0,23960.310546875,-0.0,2950.019775390625,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17283.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165427803993225,1.0,0.0,0.0,2.3523404598236084,2.352350950241089,3.692272514399521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.6982421875,0.0,421.6443786621094,1895.4371337890625,0.0,1743.6708984375,0.5883323550224304,1.0,0.0,3.0,1.0,0.0
12324600,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8824548125267029,0.3768740594387054,0.340722382068634,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9696727395057678,0.4903336465358734,0.4652833640575409,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9505072832107544,0.4627327620983124,0.3244920969009399,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.9165291786193848,0.4204122126102447,0.3995734453201294,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.797420859336853,0.2749918103218078,1.2465102672576904,286.35968017578125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6107613444328308,1.0,1.0,0.0,1.0,-3.33432412147522,3.334315299987793,8.940724910644349e-06,2.576165676116944,0.8477826714515686,0.8477826714515686,0.0,145.8385772705078,151.0,23960.310546875,-0.0,2950.019775390625,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17283.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165427803993225,1.0,0.0,0.0,2.3523404598236084,2.352350950241089,3.692272514399521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.6982421875,0.0,421.6443786621094,1895.4371337890625,0.0,1743.6708984375,0.5883323550224304,1.0,0.0,3.0,1.0,0.0
12324660,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8755584359169006,0.3758834898471832,0.3399567604064941,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9624935388565063,0.4895266890525818,0.4646539986133575,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.942797064781189,0.4621503949165344,0.3241824209690094,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.909128963947296,0.4199634492397308,0.3992789983749389,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7914996147155762,0.2746151089668274,1.245416283607483,286.3450927734375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.34454345703125,1.0,0.611868143081665,1.0,1.0,0.0,1.0,-3.330604553222656,3.330595731735229,8.92091884452384e-06,2.573342084884644,0.855230987071991,0.855230987071991,0.0,148.74868774414062,154.0,24051.083984375,-0.0,2958.52685546875,1.0,283.1499938964844,285.5679626464844,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169494032859802,1.0,0.0,0.0,2.3792691230773926,2.379279613494873,3.777291510687064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.447265625,0.0,434.3495788574219,1895.4371337890625,0.0,1746.995361328125,0.5942991971969604,1.0,0.0,3.0,1.0,0.0
12324720,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8755584359169006,0.3758834898471832,0.3399567604064941,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9624935388565063,0.4895266890525818,0.4646539986133575,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.942797064781189,0.4621503949165344,0.3241824209690094,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.909128963947296,0.4199634492397308,0.3992789983749389,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7914996147155762,0.2746151089668274,1.245416283607483,286.3450927734375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.34454345703125,1.0,0.611868143081665,1.0,1.0,0.0,1.0,-3.330604553222656,3.330595731735229,8.92091884452384e-06,2.573342084884644,0.855230987071991,0.855230987071991,0.0,148.74868774414062,154.0,24051.083984375,-0.0,2958.52685546875,1.0,283.1499938964844,285.5679626464844,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169494032859802,1.0,0.0,0.0,2.3792691230773926,2.379279613494873,3.777291510687064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.447265625,0.0,434.3495788574219,1895.4371337890625,0.0,1746.995361328125,0.5942991971969604,1.0,0.0,3.0,1.0,0.0
12324780,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.8689109086990356,0.3748846054077148,0.3391838669776916,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9551661610603333,0.4887013137340545,0.464007705450058,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9351129531860352,0.4615503251552582,0.323860764503479,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.9023288488388062,0.4194971323013305,0.3989686667919159,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7857533693313599,0.2742314636707306,1.2442948818206787,286.3320007324219,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.33160400390625,1.0,0.6129895448684692,1.0,1.0,0.0,1.0,-3.326789140701294,3.326780319213867,8.900618013285566e-06,2.570443153381348,0.8628398180007935,0.8628398180007935,0.0,151.70907592773438,157.0,24147.55078125,-0.0,2967.091064453125,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.7012023925781,293.1499938964844,293.1499938964844,283.1499938964844,17284.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173488736152649,1.0,0.0,0.0,2.4061291217803955,2.406139850616455,3.863057997932629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.2958984375,0.0,447.2940368652344,1895.4371337890625,0.0,1750.26416015625,0.600261390209198,1.0,0.0,3.0,1.0,0.0
12324840,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.8689109086990356,0.3748846054077148,0.3391838669776916,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9551661610603333,0.4887013137340545,0.464007705450058,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9351129531860352,0.4615503251552582,0.323860764503479,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.9023288488388062,0.4194971323013305,0.3989686667919159,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7857533693313599,0.2742314636707306,1.2442948818206787,286.3320007324219,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.33160400390625,1.0,0.6129895448684692,1.0,1.0,0.0,1.0,-3.326789140701294,3.326780319213867,8.900618013285566e-06,2.570443153381348,0.8628398180007935,0.8628398180007935,0.0,151.70907592773438,157.0,24147.55078125,-0.0,2967.091064453125,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.7012023925781,293.1499938964844,293.1499938964844,283.1499938964844,17284.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173488736152649,1.0,0.0,0.0,2.4061291217803955,2.406139850616455,3.863057997932629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.2958984375,0.0,447.2940368652344,1895.4371337890625,0.0,1750.26416015625,0.600261390209198,1.0,0.0,3.0,1.0,0.0
12324900,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.8657370209693909,0.3744080364704132,0.3388071358203888,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.9515283107757568,0.4883053600788116,0.4636901319026947,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.9313753247261048,0.4612690210342407,0.3237048387527466,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.8991662859916687,0.4192781746387481,0.3988178968429565,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.7829970717430115,0.2740517258644104,1.2437574863433838,286.3326110839844,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1242980957031,286.3326721191406,1.0,0.6135572195053101,1.0,1.0,0.0,1.0,-3.324939012527466,3.32492995262146,8.890773642633576e-06,2.5690338611602783,0.8668273091316223,0.8668273091316223,0.0,153.18634033203125,157.0,24231.841796875,-0.0,2971.472900390625,1.0,283.1499938964844,285.5442199707031,291.134033203125,292.7305603027344,293.1499938964844,293.1499938964844,283.1499938964844,17281.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176129221916199,1.0,0.0,0.0,2.419619083404541,2.4196298122406006,3.906496033323492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.767578125,0.0,453.8821105957031,1895.4371337890625,0.0,1752.426025390625,0.6032569408416748,1.0,0.0,3.0,1.0,0.0
12324960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8627043962478638,0.3739564716815948,0.3384514153003692,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.9479687213897704,0.4879303574562073,0.4633902311325073,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.9277735352516174,0.4610100984573364,0.3235631883144378,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8961275815963745,0.419077605009079,0.3986824154853821,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7803568243980408,0.2738877832889557,1.2432805299758911,286.333740234375,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1241149902344,286.33380126953125,1.0,0.614137589931488,1.0,1.0,0.0,1.0,-3.3232433795928955,3.3232343196868896,8.881756912160199e-06,2.567742824554444,0.8709167838096619,0.8709167838096619,0.0,154.64781188964844,160.0,24313.912109375,-0.0,2976.094482421875,1.0,283.1499938964844,285.53887939453125,291.1599426269531,292.7611694335937,293.1499938964844,293.1499938964844,283.1499938964844,17277.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718022882938385,1.0,0.0,0.0,2.4332094192504883,2.433220386505127,3.950502787120058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.7236328125,0.0,460.5808410644531,1895.4371337890625,0.0,1755.78466796875,0.6062744855880737,1.0,0.0,3.0,1.0,0.0
12325020,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569639325141907,0.3730928897857666,0.3377818465232849,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.941024124622345,0.4872141778469085,0.4628274738788605,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9209120869636536,0.4605264961719513,0.3233083188533783,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.8903340101242065,0.4187067747116089,0.3984441757202148,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.7753474116325378,0.2735909521579742,1.242473840713501,286.3360595703125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153342723846436,1.0,1.0,0.0,1.0,-3.320197582244873,3.3201887607574463,8.865587005857378e-06,2.565429210662842,0.8793492317199707,0.8793492317199707,0.0,157.55191040039062,163.0,24479.66796875,-0.0,2985.964111328125,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17268.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192251682281494,1.0,0.0,0.0,2.460594892501831,2.460606098175049,4.039927716803504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.78955078125,0.0,474.2911071777344,1895.4371337890625,0.0,1765.6507568359375,0.61236172914505,1.0,0.0,3.0,1.0,0.0
12325080,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569639325141907,0.3730928897857666,0.3377818465232849,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.941024124622345,0.4872141778469085,0.4628274738788605,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9209120869636536,0.4605264961719513,0.3233083188533783,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.8903340101242065,0.4187067747116089,0.3984441757202148,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.7753474116325378,0.2735909521579742,1.242473840713501,286.3360595703125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153342723846436,1.0,1.0,0.0,1.0,-3.320197582244873,3.3201887607574463,8.865587005857378e-06,2.565429210662842,0.8793492317199707,0.8793492317199707,0.0,157.55191040039062,163.0,24479.66796875,-0.0,2985.964111328125,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17268.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192251682281494,1.0,0.0,0.0,2.460594892501831,2.460606098175049,4.039927716803504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.78955078125,0.0,474.2911071777344,1895.4371337890625,0.0,1765.6507568359375,0.61236172914505,1.0,0.0,3.0,1.0,0.0
