time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325140,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515496850013733,0.3722607493400574,0.3371472656726837,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9342581033706664,0.4865225553512573,0.4622944891452789,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9144553542137146,0.4600651264190674,0.323074460029602,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.8848225474357605,0.4183584451675415,0.3982329666614532,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7706154584884644,0.2733249366283417,1.241823673248291,286.3383178710937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6165769100189209,1.0,1.0,0.0,1.0,-3.317476272583008,3.317467451095581,8.851164238876663e-06,2.5633668899536133,0.8881579637527466,0.8881579637527466,0.0,160.4627685546875,166.0,24646.74609375,-0.0,2996.554931640625,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17259.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208179831504822,1.0,0.0,0.0,2.488278150558472,2.488289356231689,4.131342734581267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.63916015625,0.0,488.4422302246094,1895.4371337890625,0.0,1778.7569580078125,0.6185254454612732,1.0,0.0,3.0,1.0,0.0
12325200,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515496850013733,0.3722607493400574,0.3371472656726837,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9342581033706664,0.4865225553512573,0.4622944891452789,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9144553542137146,0.4600651264190674,0.323074460029602,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.8848225474357605,0.4183584451675415,0.3982329666614532,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7706154584884644,0.2733249366283417,1.241823673248291,286.3383178710937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6165769100189209,1.0,1.0,0.0,1.0,-3.317476272583008,3.317467451095581,8.851164238876663e-06,2.5633668899536133,0.8881579637527466,0.8881579637527466,0.0,160.4627685546875,166.0,24646.74609375,-0.0,2996.554931640625,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17259.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208179831504822,1.0,0.0,0.0,2.488278150558472,2.488289356231689,4.131342734581267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.63916015625,0.0,488.4422302246094,1895.4371337890625,0.0,1778.7569580078125,0.6185254454612732,1.0,0.0,3.0,1.0,0.0
12325260,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463873863220215,0.371440976858139,0.3365274667739868,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.9276623129844666,0.4858376681804657,0.4617716073989868,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.9084094166755676,0.4596070349216461,0.322845846414566,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.8795313239097595,0.4180163741111755,0.3980312049388885,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7661021947860718,0.2730762064456939,1.2412649393081665,286.3404235839844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3404846191406,1.0,0.6178508996963501,1.0,1.0,0.0,1.0,-3.3149125576019287,3.314903736114502,8.837589120958e-06,2.561424493789673,0.8973135352134705,0.8973135352134705,0.0,163.39476013183594,169.0,24813.83203125,-0.0,3007.589111328125,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722589910030365,1.0,0.0,0.0,2.5161688327789307,2.5161802768707275,4.224476981562475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.09228515625,0.0,503.0088806152344,1895.4371337890625,0.0,1793.383056640625,0.6247472763061523,1.0,0.0,3.0,1.0,0.0
12325320,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463873863220215,0.371440976858139,0.3365274667739868,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.9276623129844666,0.4858376681804657,0.4617716073989868,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.9084094166755676,0.4596070349216461,0.322845846414566,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.8795313239097595,0.4180163741111755,0.3980312049388885,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7661021947860718,0.2730762064456939,1.2412649393081665,286.3404235839844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3404846191406,1.0,0.6178508996963501,1.0,1.0,0.0,1.0,-3.3149125576019287,3.314903736114502,8.837589120958e-06,2.561424493789673,0.8973135352134705,0.8973135352134705,0.0,163.39476013183594,169.0,24813.83203125,-0.0,3007.589111328125,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722589910030365,1.0,0.0,0.0,2.5161688327789307,2.5161802768707275,4.224476981562475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.09228515625,0.0,503.0088806152344,1895.4371337890625,0.0,1793.383056640625,0.6247472763061523,1.0,0.0,3.0,1.0,0.0
12325380,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414415121078491,0.3706260919570923,0.3359143435955047,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34228515625,0.921274721622467,0.4851509630680084,0.4612495899200439,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34228515625,0.9028320908546448,0.4591427743434906,0.3226149380207062,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.874437153339386,0.4176723957061767,0.3978301584720611,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.7617841958999634,0.2728390991687774,1.240769386291504,286.34228515625,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.6191475987434387,1.0,1.0,0.0,1.0,-3.312432050704956,3.3124232292175293,8.824458745948505e-06,2.5595431327819824,0.9068553447723388,0.9068553447723388,0.0,166.35044860839844,172.0,24980.14453125,-0.0,3018.919189453125,1.0,283.1499938964844,285.49725341796875,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244107723236084,1.0,0.0,0.0,2.54423189163208,2.544243335723877,4.319233823935065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.1015625,0.0,517.98046875,1895.4371337890625,0.0,1808.4642333984373,0.6340189576148987,1.0,0.0,3.0,1.0,0.0
12325440,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414415121078491,0.3706260919570923,0.3359143435955047,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34228515625,0.921274721622467,0.4851509630680084,0.4612495899200439,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34228515625,0.9028320908546448,0.4591427743434906,0.3226149380207062,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.874437153339386,0.4176723957061767,0.3978301584720611,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.7617841958999634,0.2728390991687774,1.240769386291504,286.34228515625,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.6191475987434387,1.0,1.0,0.0,1.0,-3.312432050704956,3.3124232292175293,8.824458745948505e-06,2.5595431327819824,0.9068553447723388,0.9068553447723388,0.0,166.35044860839844,172.0,24980.14453125,-0.0,3018.919189453125,1.0,283.1499938964844,285.49725341796875,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244107723236084,1.0,0.0,0.0,2.54423189163208,2.544243335723877,4.319233823935065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.1015625,0.0,517.98046875,1895.4371337890625,0.0,1808.4642333984373,0.6340189576148987,1.0,0.0,3.0,1.0,0.0
12325500,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333435058594,0.8390246033668518,0.370193749666214,0.3356013596057892,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.9181563258171082,0.4847838580608368,0.4609810709953308,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.9001762270927429,0.4588834941387176,0.3224925994873047,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.8719439506530762,0.417479544878006,0.3977230489253998,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.7596787214279175,0.2727095186710357,1.240515947341919,286.33331298828125,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.125244140625,286.3328857421875,1.0,0.6197972893714905,1.0,1.0,0.0,1.0,-3.311152458190918,3.311143636703491,8.81769483385142e-06,2.558574676513672,0.911565124988556,0.911565124988556,0.0,167.84274291992188,172.0,25122.658203125,-0.0,3024.5732421875,1.0,283.1499938964844,285.479248046875,291.38397216796875,293.0367126464844,293.1499938964844,293.1499938964844,283.1499938964844,17548.775390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255399227142334,1.0,0.0,0.0,2.580220937728882,2.580232858657837,4.442292151907168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.88037109375,0.0,539.268798828125,1895.4371337890625,0.0,1817.841064453125,0.6399816870689392,1.0,0.0,3.0,1.0,0.0
12325560,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.8365796804428101,0.3697334229946136,0.3352594971656799,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.9150245785713196,0.4843885004520416,0.4606836140155792,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.8974775075912476,0.4585931301116943,0.3223462402820587,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.8694227933883667,0.4172612428665161,0.3975903987884521,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.7575538754463196,0.2725637257099151,1.2401913404464722,286.328125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1251525878906,286.3277587890625,1.0,0.620435893535614,1.0,1.0,0.0,1.0,-3.3096580505371094,3.3096492290496826,8.809785867924802e-06,2.557438850402832,0.9163640141487122,0.9163640141487122,0.0,169.3681640625,175.0,25227.697265625,-0.0,3029.942626953125,1.0,283.1499938964844,285.4667663574219,291.4080505371094,293.0677185058594,293.1499938964844,293.1499938964844,283.1499938964844,17692.494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267975807189941,1.0,0.0,0.0,2.6045446395874023,2.6045565605163574,4.526441728103237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.4375,0.0,553.6566162109375,1895.4371337890625,0.0,1828.308349609375,0.648605227470398,1.0,0.0,3.0,1.0,0.0
12325620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.8316816091537476,0.3687244057655334,0.3345087170600891,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.9088746309280396,0.4835070967674255,0.4600161612033844,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8920467495918274,0.4579140543937683,0.3219949305057525,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643827438354492,0.4167426824569702,0.3972598612308502,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7533138394355774,0.2722169160842895,1.2393423318862915,286.305419921875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3048095703125,1.0,0.6216701865196228,1.0,1.0,0.0,1.0,-3.306112766265869,3.3061039447784424,8.791011168796103e-06,2.554733991622925,0.9258362650871276,0.9258362650871276,0.0,172.47750854492188,178.0,25502.0,-0.0,3039.7841796875,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.708984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298795580863953,1.0,0.0,0.0,2.6802868843078613,2.6802995204925537,4.793535026692552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.79833984375,0.0,601.3182373046875,1895.4371337890625,0.0,1854.05908203125,0.6669220924377441,1.0,0.0,3.0,1.0,0.0
12325680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.8316816091537476,0.3687244057655334,0.3345087170600891,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.9088746309280396,0.4835070967674255,0.4600161612033844,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8920467495918274,0.4579140543937683,0.3219949305057525,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643827438354492,0.4167426824569702,0.3972598612308502,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7533138394355774,0.2722169160842895,1.2393423318862915,286.305419921875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3048095703125,1.0,0.6216701865196228,1.0,1.0,0.0,1.0,-3.306112766265869,3.3061039447784424,8.791011168796103e-06,2.554733991622925,0.9258362650871276,0.9258362650871276,0.0,172.47750854492188,178.0,25502.0,-0.0,3039.7841796875,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.708984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298795580863953,1.0,0.0,0.0,2.6802868843078613,2.6802995204925537,4.793535026692552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.79833984375,0.0,601.3182373046875,1895.4371337890625,0.0,1854.05908203125,0.6669220924377441,1.0,0.0,3.0,1.0,0.0
12325740,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8267835378646851,0.3676170706748962,0.3336645066738128,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.9030107855796814,0.4825164973735809,0.4592426419258117,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866091966629028,0.4571187496185303,0.3215595185756683,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.8593774437904358,0.4161236882209778,0.3968324661254883,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7491072416305542,0.2717989683151245,1.2381764650344849,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.6228231191635132,1.0,1.0,0.0,1.0,-3.3017284870147705,3.301719665527344,8.767773579165805e-06,2.55137038230896,0.9352840185165404,0.9352840185165404,0.0,175.6397705078125,181.0,25819.009765625,-0.0,3048.074462890625,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.064453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334833741188049,1.0,0.0,0.0,2.765662670135498,2.765676259994507,5.103777880322014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.8359375,0.0,658.5379028320312,1895.4371337890625,0.0,1884.34619140625,0.6875641942024231,1.0,0.0,3.0,1.0,0.0
12325800,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8267835378646851,0.3676170706748962,0.3336645066738128,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.9030107855796814,0.4825164973735809,0.4592426419258117,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866091966629028,0.4571187496185303,0.3215595185756683,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.8593774437904358,0.4161236882209778,0.3968324661254883,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7491072416305542,0.2717989683151245,1.2381764650344849,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.6228231191635132,1.0,1.0,0.0,1.0,-3.3017284870147705,3.301719665527344,8.767773579165805e-06,2.55137038230896,0.9352840185165404,0.9352840185165404,0.0,175.6397705078125,181.0,25819.009765625,-0.0,3048.074462890625,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.064453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334833741188049,1.0,0.0,0.0,2.765662670135498,2.765676259994507,5.103777880322014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.8359375,0.0,658.5379028320312,1895.4371337890625,0.0,1884.34619140625,0.6875641942024231,1.0,0.0,3.0,1.0,0.0
12325860,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.8220013380050659,0.3664726912975311,0.3327765166759491,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8975047469139099,0.4814714789390564,0.4584074318408966,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8813318610191345,0.4562664628028869,0.321076363325119,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.8545528054237366,0.4154523909091949,0.3963464498519897,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.745053231716156,0.271343857049942,1.2368102073669434,286.25738525390625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1217346191406,286.2567749023437,1.0,0.6239035725593567,1.0,1.0,0.0,1.0,-3.296848058700561,3.296839475631714,8.741900273889769e-06,2.547609806060791,0.944767415523529,0.944767415523529,0.0,178.7838134765625,184.0,26190.416015625,-0.0,3055.15673828125,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.251953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737767219543457,1.0,0.0,0.0,2.857062101364136,2.857076406478882,5.446690352073347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.99365234375,0.0,723.8567504882812,1895.4371337890625,0.0,1920.58935546875,0.7096481919288635,1.0,0.0,3.0,1.0,0.0
12325920,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.8220013380050659,0.3664726912975311,0.3327765166759491,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8975047469139099,0.4814714789390564,0.4584074318408966,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8813318610191345,0.4562664628028869,0.321076363325119,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.8545528054237366,0.4154523909091949,0.3963464498519897,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.745053231716156,0.271343857049942,1.2368102073669434,286.25738525390625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1217346191406,286.2567749023437,1.0,0.6239035725593567,1.0,1.0,0.0,1.0,-3.296848058700561,3.296839475631714,8.741900273889769e-06,2.547609806060791,0.944767415523529,0.944767415523529,0.0,178.7838134765625,184.0,26190.416015625,-0.0,3055.15673828125,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.251953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737767219543457,1.0,0.0,0.0,2.857062101364136,2.857076406478882,5.446690352073347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.99365234375,0.0,723.8567504882812,1895.4371337890625,0.0,1920.58935546875,0.7096481919288635,1.0,0.0,3.0,1.0,0.0
12325980,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.8173189163208008,0.3652953207492828,0.3318590819835663,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8921689987182617,0.4803784191608429,0.457526832818985,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762391805648804,0.4553618431091308,0.3205569982528686,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8499243855476379,0.4147354662418365,0.3958169817924499,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411636114120483,0.270859807729721,1.2353087663650513,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.6249266862869263,1.0,1.0,0.0,1.0,-3.291619300842285,3.291610717773437,8.714197065273765e-06,2.5435709953308105,0.9542542099952698,0.9542542099952698,0.0,181.90237426757807,187.0,26551.564453125,-0.0,3061.312255859375,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.83203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425829768180847,1.0,0.0,0.0,2.951840877532959,2.951856136322021,5.814055725750222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.486328125,0.0,796.1076049804688,1895.4371337890625,0.0,1961.635009765625,0.7325401306152344,1.0,0.0,3.0,1.0,0.0
12326040,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.8173189163208008,0.3652953207492828,0.3318590819835663,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8921689987182617,0.4803784191608429,0.457526832818985,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762391805648804,0.4553618431091308,0.3205569982528686,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8499243855476379,0.4147354662418365,0.3958169817924499,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411636114120483,0.270859807729721,1.2353087663650513,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.6249266862869263,1.0,1.0,0.0,1.0,-3.291619300842285,3.291610717773437,8.714197065273765e-06,2.5435709953308105,0.9542542099952698,0.9542542099952698,0.0,181.90237426757807,187.0,26551.564453125,-0.0,3061.312255859375,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.83203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425829768180847,1.0,0.0,0.0,2.951840877532959,2.951856136322021,5.814055725750222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.486328125,0.0,796.1076049804688,1895.4371337890625,0.0,1961.635009765625,0.7325401306152344,1.0,0.0,3.0,1.0,0.0
12326100,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.8150017261505127,0.3646937012672424,0.331391304731369,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.8895646929740906,0.479813665151596,0.4570714831352234,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182922363281,0.8737609386444092,0.4548892676830292,0.3202850520610809,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.8476802706718445,0.4143598675727844,0.3955379128456116,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185363769531,0.7392765879631042,0.2706076502799988,1.2345168590545654,286.21826171875,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.119384765625,286.2174377441406,1.0,0.6254198551177979,1.0,1.0,0.0,1.0,-3.2888946533203125,3.2888858318328857,8.699770660314243e-06,2.5414631366729736,0.9589635729789734,0.9589635729789734,0.0,183.452880859375,187.0,26750.119140625,-0.0,3064.09130859375,1.0,283.1499938964844,285.27813720703125,291.6103210449219,293.3637390136719,293.1499938964844,293.1499938964844,283.1499938964844,21725.234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450838685035706,1.0,0.0,0.0,3.0079474449157715,3.007963418960572,6.0371758081601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.8505859375,0.0,841.273681640625,1895.4371337890625,0.0,1983.0732421875,0.7433364391326904,1.0,0.0,3.0,1.0,0.0
12326160,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.8126799464225769,0.3640866875648498,0.3309128880500793,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8869895935058594,0.4792397320270538,0.4566022753715515,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.871314287185669,0.4544063508510589,0.3200016319751739,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084655761719,0.8454692363739014,0.4139754176139831,0.3952459692955017,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086181640625,0.7374159693717957,0.2703504860401153,1.2336888313293457,286.2084045410156,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1185913085937,286.2077331542969,1.0,0.6259003281593323,1.0,1.0,0.0,1.0,-3.286067485809326,3.2860589027404785,8.684805834491272e-06,2.5392730236053467,0.9637402892112732,0.9637402892112732,0.0,185.00347900390625,190.0,26900.7265625,-0.0,3066.64208984375,1.0,283.1499938964844,285.26129150390625,291.6289978027344,293.3926086425781,293.1499938964844,293.1499938964844,283.1499938964844,22132.048828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475264668464661,1.0,0.0,0.0,3.0481436252593994,3.0481598377227783,6.199607582857425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.447265625,0.0,874.3427734375,1895.4371337890625,0.0,2004.0902099609373,0.7557927966117859,1.0,0.0,3.0,1.0,0.0
12326220,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8080345392227173,0.3628509640693664,0.3299417495727539,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819652795791626,0.4780606925487518,0.4556388556957245,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.866553008556366,0.4534049332141876,0.3194137811660766,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.8411747217178345,0.4131771624088287,0.3946381211280823,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7337955832481384,0.2698206305503845,1.231972336769104,286.18377685546875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.6268322467803955,1.0,1.0,0.0,1.0,-3.2802393436431885,3.280230760574341,8.653981240058783e-06,2.534751415252685,0.9732295870780944,0.9732295870780944,0.0,188.08953857421875,193.0,27235.078125,-0.0,3071.263427734375,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.53515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523342370986938,1.0,0.0,0.0,3.145005464553833,3.1450226306915283,6.599881317015388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.859375,0.0,958.074462890625,1895.4371337890625,0.0,2045.6796875,0.7791721224784851,1.0,0.0,3.0,1.0,0.0
12326280,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8080345392227173,0.3628509640693664,0.3299417495727539,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819652795791626,0.4780606925487518,0.4556388556957245,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.866553008556366,0.4534049332141876,0.3194137811660766,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.8411747217178345,0.4131771624088287,0.3946381211280823,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7337955832481384,0.2698206305503845,1.231972336769104,286.18377685546875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.6268322467803955,1.0,1.0,0.0,1.0,-3.2802393436431885,3.280230760574341,8.653981240058783e-06,2.534751415252685,0.9732295870780944,0.9732295870780944,0.0,188.08953857421875,193.0,27235.078125,-0.0,3071.263427734375,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.53515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523342370986938,1.0,0.0,0.0,3.145005464553833,3.1450226306915283,6.599881317015388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.859375,0.0,958.074462890625,1895.4371337890625,0.0,2045.6796875,0.7791721224784851,1.0,0.0,3.0,1.0,0.0
12326340,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033503890037537,0.3615922927856445,0.3289487957954407,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770934343338013,0.4768458604812622,0.4546404182910919,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8619497418403625,0.4523620307445526,0.3187960982322693,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.8370262980461121,0.4123448431491852,0.3939969837665558,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15972900390625,0.7302855253219604,0.2692741155624389,1.2301759719848633,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588439941406,1.0,0.6277284622192383,1.0,1.0,0.0,1.0,-3.2741708755493164,3.2741622924804688,8.62191791384248e-06,2.5300333499908447,0.9827284216880798,0.9827284216880798,0.0,191.1626434326172,196.0,27552.310546875,-0.0,3075.26708984375,1.0,283.1499938964844,285.1833190917969,291.697265625,293.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,24298.0390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568959593772888,1.0,0.0,0.0,3.24147891998291,3.241497039794922,7.010995659584296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.71044921875,0.0,1046.6356201171875,1895.4371337890625,0.0,2085.402587890625,0.802452027797699,1.0,0.0,3.0,1.0,0.0
12326400,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033503890037537,0.3615922927856445,0.3289487957954407,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770934343338013,0.4768458604812622,0.4546404182910919,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8619497418403625,0.4523620307445526,0.3187960982322693,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.8370262980461121,0.4123448431491852,0.3939969837665558,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15972900390625,0.7302855253219604,0.2692741155624389,1.2301759719848633,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588439941406,1.0,0.6277284622192383,1.0,1.0,0.0,1.0,-3.2741708755493164,3.2741622924804688,8.62191791384248e-06,2.5300333499908447,0.9827284216880798,0.9827284216880798,0.0,191.1626434326172,196.0,27552.310546875,-0.0,3075.26708984375,1.0,283.1499938964844,285.1833190917969,291.697265625,293.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,24298.0390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568959593772888,1.0,0.0,0.0,3.24147891998291,3.241497039794922,7.010995659584296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.71044921875,0.0,1046.6356201171875,1895.4371337890625,0.0,2085.402587890625,0.802452027797699,1.0,0.0,3.0,1.0,0.0
12326460,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.7987498641014099,0.3603191971778869,0.3279396295547485,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8723769783973694,0.4756036698818207,0.4536130130290985,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.85750412940979,0.4512862861156463,0.3181530833244324,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.8330134153366089,0.4114859998226166,0.3933280110359192,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7268720865249634,0.2687170505523681,1.228321552276611,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.6285955905914307,1.0,1.0,0.0,1.0,-3.267914295196533,3.267905712127685,8.58888597576879e-06,2.525154829025269,0.9923884272575378,0.9923884272575378,0.0,194.22189331054688,199.0,27871.0546875,-0.0,3078.7626953125,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.43359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606484293937683,1.0,0.0,0.0,3.337119579315185,3.3371388912200928,7.430822392962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.5849609375,0.0,1139.6417236328125,1895.4371337890625,0.0,2118.262939453125,0.8255246877670288,1.0,0.0,3.0,1.0,0.0
12326520,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.7987498641014099,0.3603191971778869,0.3279396295547485,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8723769783973694,0.4756036698818207,0.4536130130290985,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.85750412940979,0.4512862861156463,0.3181530833244324,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.8330134153366089,0.4114859998226166,0.3933280110359192,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7268720865249634,0.2687170505523681,1.228321552276611,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.6285955905914307,1.0,1.0,0.0,1.0,-3.267914295196533,3.267905712127685,8.58888597576879e-06,2.525154829025269,0.9923884272575378,0.9923884272575378,0.0,194.22189331054688,199.0,27871.0546875,-0.0,3078.7626953125,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.43359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606484293937683,1.0,0.0,0.0,3.337119579315185,3.3371388912200928,7.430822392962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.5849609375,0.0,1139.6417236328125,1895.4371337890625,0.0,2118.262939453125,0.8255246877670288,1.0,0.0,3.0,1.0,0.0
12326580,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.7942988872528076,0.3590603768825531,0.3269346952438354,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678488731384277,0.4743615984916687,0.452576994895935,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8532456755638123,0.4502069056034088,0.3175007998943329,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291518688201904,0.410625159740448,0.3926491737365722,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.7235648036003113,0.2681677341461181,1.226472020149231,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204833984375,1.0,0.6294471621513367,1.0,1.0,0.0,1.0,-3.261634826660156,3.261626482009888,8.555749445804395e-06,2.5202391147613525,1.0,1.0,0.0,197.2520294189453,202.0,28216.943359375,-0.0,3082.02587890625,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.56640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633984088897705,1.0,0.0,0.0,3.431293487548828,3.431313991546631,7.856137358430715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.10986328125,0.0,1236.6585693359375,1895.4371337890625,0.0,2142.44580078125,0.8482362627983093,1.0,0.0,3.0,1.0,0.0
12326640,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.7942988872528076,0.3590603768825531,0.3269346952438354,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678488731384277,0.4743615984916687,0.452576994895935,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8532456755638123,0.4502069056034088,0.3175007998943329,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291518688201904,0.410625159740448,0.3926491737365722,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.7235648036003113,0.2681677341461181,1.226472020149231,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204833984375,1.0,0.6294471621513367,1.0,1.0,0.0,1.0,-3.261634826660156,3.261626482009888,8.555749445804395e-06,2.5202391147613525,1.0,1.0,0.0,197.2520294189453,202.0,28216.943359375,-0.0,3082.02587890625,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.56640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633984088897705,1.0,0.0,0.0,3.431293487548828,3.431313991546631,7.856137358430715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.10986328125,0.0,1236.6585693359375,1895.4371337890625,0.0,2142.44580078125,0.8482362627983093,1.0,0.0,3.0,1.0,0.0
12326700,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.7921472191810608,0.3584448099136352,0.3264435529708862,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8656703233718872,0.473749428987503,0.4520657360553741,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8512001633644104,0.4496749639511108,0.3171789646148681,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.827286958694458,0.4102019667625427,0.3923149704933166,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131286621094,0.7219583988189697,0.2679024338722229,1.2255809307098389,286.113037109375,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1126403808594,286.11279296875,1.0,0.6298741698265076,1.0,1.0,0.0,1.0,-3.2585690021514893,3.2585604190826416,8.539574082533363e-06,2.517831325531006,1.0,1.0,0.0,198.749755859375,202.0,28411.18359375,-0.0,3083.713134765625,1.0,283.1499938964844,285.100830078125,291.79547119140625,293.6466369628906,293.1499938964844,293.1499938964844,283.1499938964844,27339.34375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646144032478333,1.0,0.0,0.0,3.4827163219451904,3.482737302780152,8.093372798612108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.33056640625,0.0,1293.0689697265625,1895.4371337890625,0.0,2153.16650390625,0.857998788356781,1.0,0.0,3.0,1.0,0.0
12326760,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7900440096855164,0.3578470647335052,0.3259612917900085,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8635469079017639,0.4731513857841491,0.4515610039234161,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8492080569267273,0.4491568505764007,0.3168613314628601,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8254623413085938,0.4097909033298492,0.391986221075058,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7203806042671204,0.2676489055156708,1.2247220277786257,286.11187744140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1119079589844,1.0,0.6303053498268127,1.0,1.0,0.0,1.0,-3.2555716037750244,3.2555630207061768,8.523759788658936e-06,2.5154716968536377,1.0,1.0,0.0,200.237533569336,190.0,28588.3984375,-0.0,3085.48876953125,1.0,283.1499938964844,285.0937194824219,291.8219909667969,293.6820678710937,293.1499938964844,293.1499938964844,283.1499938964844,27863.490234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765757143497467,1.0,0.0,0.0,3.515942335128784,3.515963554382324,8.248534300037136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.53955078125,0.0,1330.431884765625,1895.4371337890625,0.0,2163.255859375,0.8689260482788086,1.0,0.0,3.0,1.0,0.0
12326820,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926334142684937,0.3567194938659668,0.3248057961463928,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665326833724976,0.4720068275928497,0.4503371715545654,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.852111279964447,0.4481728374958038,0.3160679638385772,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8282482624053955,0.4090158641338348,0.3911093473434448,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228295207023621,0.2671909928321838,1.2219632863998413,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.6268946528434753,1.0,1.0,0.0,1.0,-3.247387886047364,3.247379302978516,8.480812539346516e-06,2.509089708328247,1.0,1.0,0.0,196.5221405029297,178.0,29016.525390625,-0.0,3047.20263671875,1.0,283.1499938964844,285.07958984375,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.955078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683347463607788,1.0,0.0,0.0,3.594403028488159,3.5944254398345947,8.620785933999286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.33984375,0.0,1421.5032958984375,1895.4371337890625,0.0,2186.065185546875,0.8881425261497498,1.0,0.0,3.0,1.0,0.0
12326880,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926334142684937,0.3567194938659668,0.3248057961463928,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665326833724976,0.4720068275928497,0.4503371715545654,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.852111279964447,0.4481728374958038,0.3160679638385772,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8282482624053955,0.4090158641338348,0.3911093473434448,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228295207023621,0.2671909928321838,1.2219632863998413,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.6268946528434753,1.0,1.0,0.0,1.0,-3.247387886047364,3.247379302978516,8.480812539346516e-06,2.509089708328247,1.0,1.0,0.0,196.5221405029297,178.0,29016.525390625,-0.0,3047.20263671875,1.0,283.1499938964844,285.07958984375,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.955078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683347463607788,1.0,0.0,0.0,3.594403028488159,3.5944254398345947,8.620785933999286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.33984375,0.0,1421.5032958984375,1895.4371337890625,0.0,2186.065185546875,0.8881425261497498,1.0,0.0,3.0,1.0,0.0
12326940,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7996739149093628,0.355714350938797,0.3236098885536194,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.8743053078651428,0.4709593653678894,0.4490463137626648,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8595964908599854,0.4472874701023102,0.3152264058589935,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8352452516555786,0.4083333015441894,0.3901608288288116,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.7288835644721985,0.2668339312076568,1.218895673751831,286.109130859375,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134948730469,286.10943603515625,1.0,0.6214826703071594,1.0,1.0,0.0,1.0,-3.238556385040283,3.2385478019714355,8.434458322881255e-06,2.5021514892578125,1.0,1.0,0.0,188.8891448974609,166.0,29461.650390625,-0.0,2986.064208984375,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,30328.396484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771409809589386,1.0,0.0,0.0,3.668163776397705,3.668186902999878,8.978229857348197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.15869140625,0.0,1510.823486328125,1895.4371337890625,0.0,2213.36767578125,0.9062265157699584,1.0,0.0,3.0,1.0,0.0
