time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327000,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7996739149093628,0.355714350938797,0.3236098885536194,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.8743053078651428,0.4709593653678894,0.4490463137626648,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8595964908599854,0.4472874701023102,0.3152264058589935,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8352452516555786,0.4083333015441894,0.3901608288288116,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.7288835644721985,0.2668339312076568,1.218895673751831,286.109130859375,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134948730469,286.10943603515625,1.0,0.6214826703071594,1.0,1.0,0.0,1.0,-3.238556385040283,3.2385478019714355,8.434458322881255e-06,2.5021514892578125,1.0,1.0,0.0,188.8891448974609,166.0,29461.650390625,-0.0,2986.064208984375,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,30328.396484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771409809589386,1.0,0.0,0.0,3.668163776397705,3.668186902999878,8.978229857348197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.15869140625,0.0,1510.823486328125,1895.4371337890625,0.0,2213.36767578125,0.9062265157699584,1.0,0.0,3.0,1.0,0.0
12327060,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8097331523895264,0.354820966720581,0.3224409222602844,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8855535984039307,0.4700061678886413,0.4477652907371521,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8704715967178345,0.4464951455593109,0.3143917620182037,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8453184962272644,0.407740980386734,0.3892184495925903,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.7374822497367859,0.2665784060955047,1.2159069776535034,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142578125,1.0,0.6149746775627136,1.0,1.0,0.0,1.0,-3.2298789024353027,3.229870557785034,8.388980859308504e-06,2.495312213897705,1.0,1.0,0.0,179.23138427734375,154.0,29926.212890625,-0.0,2914.40966796875,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.220703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748420238494873,1.0,0.0,0.0,3.738475799560547,3.738499879837036,9.325721066488768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.6298828125,0.0,1599.3790283203125,1895.4371337890625,0.0,2243.955322265625,0.9234781861305236,1.0,0.0,3.0,1.0,0.0
12327120,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8097331523895264,0.354820966720581,0.3224409222602844,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8855535984039307,0.4700061678886413,0.4477652907371521,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8704715967178345,0.4464951455593109,0.3143917620182037,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8453184962272644,0.407740980386734,0.3892184495925903,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.7374822497367859,0.2665784060955047,1.2159069776535034,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142578125,1.0,0.6149746775627136,1.0,1.0,0.0,1.0,-3.2298789024353027,3.229870557785034,8.388980859308504e-06,2.495312213897705,1.0,1.0,0.0,179.23138427734375,154.0,29926.212890625,-0.0,2914.40966796875,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.220703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748420238494873,1.0,0.0,0.0,3.738475799560547,3.738499879837036,9.325721066488768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.6298828125,0.0,1599.3790283203125,1895.4371337890625,0.0,2243.955322265625,0.9234781861305236,1.0,0.0,3.0,1.0,0.0
12327180,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.8217228055000305,0.354024201631546,0.3213199377059936,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8998767733573914,0.4691382944583893,0.4465226233005523,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8844454884529114,0.4457849860191345,0.3135835528373718,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.85832279920578,0.4072299003601074,0.3883107304573059,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.7485190033912659,0.266414999961853,1.2131340503692627,286.12188720703125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.6078816056251526,1.0,1.0,0.0,1.0,-3.2216382026672363,3.221629858016968,8.345850801561028e-06,2.488795042037964,1.0,1.0,0.0,168.48223876953125,142.0,30411.18359375,-0.0,2838.033203125,1.0,283.1499938964844,285.0592346191406,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.498046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785120010375977,1.0,0.0,0.0,3.806175708770752,3.8062007427215576,9.666537152952517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.64453125,0.0,1687.8516845703125,1895.4371337890625,0.0,2276.790771484375,0.9400978088378906,1.0,0.0,3.0,1.0,0.0
12327240,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.8217228055000305,0.354024201631546,0.3213199377059936,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8998767733573914,0.4691382944583893,0.4465226233005523,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8844454884529114,0.4457849860191345,0.3135835528373718,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.85832279920578,0.4072299003601074,0.3883107304573059,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.7485190033912659,0.266414999961853,1.2131340503692627,286.12188720703125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.6078816056251526,1.0,1.0,0.0,1.0,-3.2216382026672363,3.221629858016968,8.345850801561028e-06,2.488795042037964,1.0,1.0,0.0,168.48223876953125,142.0,30411.18359375,-0.0,2838.033203125,1.0,283.1499938964844,285.0592346191406,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.498046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785120010375977,1.0,0.0,0.0,3.806175708770752,3.8062007427215576,9.666537152952517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.64453125,0.0,1687.8516845703125,1895.4371337890625,0.0,2276.790771484375,0.9400978088378906,1.0,0.0,3.0,1.0,0.0
12327300,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.828496515750885,0.3536572456359863,0.3207809329032898,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.9083554148674012,0.4687330722808838,0.4459206759929657,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.8926108479499817,0.4454571306705475,0.3131929337978363,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8660098910331726,0.4070015847682953,0.3878746628761291,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.7550544738769531,0.2663641571998596,1.2118473052978516,286.125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1195678710937,286.1255187988281,1.0,0.604206919670105,1.0,1.0,0.0,1.0,-3.217724561691284,3.217716217041016,8.325386261276435e-06,2.485691785812378,1.0,1.0,0.0,162.86537170410156,142.0,30679.64453125,-0.0,2799.0830078125,1.0,283.1499938964844,285.0558166503906,292.14215087890625,294.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,33358.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804344296455383,1.0,0.0,0.0,3.847036123275757,3.8470616340637207,9.875197974906769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.93408203125,0.0,1742.7962646484375,1895.4371337890625,0.0,2294.041748046875,0.9473221302032472,1.0,0.0,3.0,1.0,0.0
12327360,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.8359389305114746,0.3533125519752502,0.320254236459732,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329040527344,0.9183393716812134,0.4683484137058258,0.4453304409980774,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.9015923142433168,0.4451487958431244,0.3128100037574768,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.8745625615119934,0.4067924320697784,0.387449562549591,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326599121094,0.7623558640480042,0.2663338780403137,1.210625171661377,286.1329040527344,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12115478515625,286.133544921875,1.0,0.6004751920700073,1.0,1.0,0.0,1.0,-3.213939905166626,3.2139315605163574,8.305604751512874e-06,2.482684850692749,1.0,1.0,0.0,157.14349365234375,130.0,30915.06640625,-0.0,2759.913330078125,1.0,283.1499938964844,285.0579833984375,292.18292236328125,294.1756896972656,293.1499938964844,293.1499938964844,283.04998779296875,33784.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823663353919983,1.0,0.0,0.0,3.871537923812866,3.871563673019409,1.0001388091041008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.23681640625,0.0,1776.3084716796875,1895.4371337890625,0.0,2311.411865234375,0.9551519751548768,1.0,0.0,3.0,1.0,0.0
12327420,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8528962731361389,0.3523829281330108,0.3190792798995971,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.9413498044013976,0.4673603773117065,0.4440358281135559,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9232677221298218,0.4442867338657379,0.3119463324546814,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.8939854502677917,0.4061830043792724,0.3865012228488922,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.7790887951850891,0.2661555707454681,1.2079408168792725,286.08990478515625,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0903015136719,1.0,0.5928353071212769,1.0,1.0,0.0,1.0,-3.2055656909942627,3.205557584762573,8.26202449388802e-06,2.476073741912842,1.0,1.0,0.0,145.6803741455078,118.0,31845.06640625,-0.0,2680.113525390625,1.0,283.0521545410156,284.9911499023437,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919318079948425,1.0,0.0,0.0,3.925574541091919,3.9256012439727774,1.0282524272042792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.67919921875,0.0,1851.7298583984373,1895.4371337890625,0.0,2397.900634765625,0.9663384556770324,1.0,0.0,3.0,1.0,0.0
12327480,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8528962731361389,0.3523829281330108,0.3190792798995971,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.9413498044013976,0.4673603773117065,0.4440358281135559,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9232677221298218,0.4442867338657379,0.3119463324546814,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.8939854502677917,0.4061830043792724,0.3865012228488922,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.7790887951850891,0.2661555707454681,1.2079408168792725,286.08990478515625,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0903015136719,1.0,0.5928353071212769,1.0,1.0,0.0,1.0,-3.2055656909942627,3.205557584762573,8.26202449388802e-06,2.476073741912842,1.0,1.0,0.0,145.6803741455078,118.0,31845.06640625,-0.0,2680.113525390625,1.0,283.0521545410156,284.9911499023437,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919318079948425,1.0,0.0,0.0,3.925574541091919,3.9256012439727774,1.0282524272042792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.67919921875,0.0,1851.7298583984373,1895.4371337890625,0.0,2397.900634765625,0.9663384556770324,1.0,0.0,3.0,1.0,0.0
12327540,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.8721471428871155,0.3506742715835571,0.3173667192459106,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9650185704231262,0.4656312167644501,0.44221031665802,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9479745030403136,0.4426259994506836,0.3106549978256225,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.916327953338623,0.4049130082130432,0.3850833475589752,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7978159785270691,0.2655053734779358,1.203733205795288,285.9324951171875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322509765625,1.0,0.5847684144973755,1.0,1.0,0.0,1.0,-3.193001747131348,3.192993402481079,8.197122042474803e-06,2.4662625789642334,1.0,1.0,0.0,134.61669921875,106.0,33587.58984375,-0.0,2594.574951171875,1.0,282.7562255859375,284.78778076171875,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130496144294739,1.0,0.0,0.0,3.954273223876953,3.954300165176392,1.043341853801394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.39599609375,0.0,1892.6397705078125,1895.4371337890625,0.0,2591.3046875,0.9731667637825012,1.0,0.0,3.0,1.0,0.0
12327600,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.8721471428871155,0.3506742715835571,0.3173667192459106,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9650185704231262,0.4656312167644501,0.44221031665802,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9479745030403136,0.4426259994506836,0.3106549978256225,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.916327953338623,0.4049130082130432,0.3850833475589752,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7978159785270691,0.2655053734779358,1.203733205795288,285.9324951171875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322509765625,1.0,0.5847684144973755,1.0,1.0,0.0,1.0,-3.193001747131348,3.192993402481079,8.197122042474803e-06,2.4662625789642334,1.0,1.0,0.0,134.61669921875,106.0,33587.58984375,-0.0,2594.574951171875,1.0,282.7562255859375,284.78778076171875,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130496144294739,1.0,0.0,0.0,3.954273223876953,3.954300165176392,1.043341853801394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.39599609375,0.0,1892.6397705078125,1895.4371337890625,0.0,2591.3046875,0.9731667637825012,1.0,0.0,3.0,1.0,0.0
12327660,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8941463828086853,0.3483823239803314,0.3150517344474792,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9874083995819092,0.4632655680179596,0.439729779958725,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9728017449378968,0.4403152465820312,0.3088603913784027,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.9433361887931824,0.4030595421791076,0.3830715119838714,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8179720044136047,0.2643844187259674,1.197343349456787,285.7663879394531,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.5760633945465088,1.0,1.0,0.0,1.0,-3.1749801635742188,3.1749720573425293,8.104449989332352e-06,2.452179431915283,1.0,1.0,0.0,123.8783950805664,109.0,35391.03515625,-0.0,2500.82275390625,1.0,282.4559020996094,284.587158203125,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345298767089844,1.0,0.0,0.0,3.971380233764648,3.971407413482666,1.0523888249736046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.05419921875,0.0,1917.3101806640625,1895.4371337890625,0.0,2790.6533203125,0.9772360920906068,1.0,0.0,3.0,1.0,0.0
12327720,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8941463828086853,0.3483823239803314,0.3150517344474792,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9874083995819092,0.4632655680179596,0.439729779958725,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9728017449378968,0.4403152465820312,0.3088603913784027,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.9433361887931824,0.4030595421791076,0.3830715119838714,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8179720044136047,0.2643844187259674,1.197343349456787,285.7663879394531,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.5760633945465088,1.0,1.0,0.0,1.0,-3.1749801635742188,3.1749720573425293,8.104449989332352e-06,2.452179431915283,1.0,1.0,0.0,123.8783950805664,109.0,35391.03515625,-0.0,2500.82275390625,1.0,282.4559020996094,284.587158203125,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345298767089844,1.0,0.0,0.0,3.971380233764648,3.971407413482666,1.0523888249736046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.05419921875,0.0,1917.3101806640625,1895.4371337890625,0.0,2790.6533203125,0.9772360920906068,1.0,0.0,3.0,1.0,0.0
12327780,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.9014583230018616,0.3462413251399994,0.3131144344806671,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016540527344,0.9939521551132202,0.4610136449337005,0.4375940859317779,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.9802613258361816,0.4381085038185119,0.307315319776535,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.9522638320922852,0.4012410044670105,0.3813343048095703,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.8244661092758179,0.2632074356079101,1.1918587684631348,285.60162353515625,284.95001220703125,294.4941711425781,289.4940185546875,294.4926452636719,297.1057434082031,285.6001281738281,1.0,0.5719375610351562,1.0,1.0,0.0,1.0,-3.159541845321656,3.159533977508545,8.025353054108564e-06,2.440063238143921,1.0,1.0,0.0,119.90604400634766,109.0,37110.9921875,-0.0,2449.502685546875,1.0,282.1624755859375,284.39471435546875,292.59130859375,295.0132141113281,293.1499938964844,293.1499938964844,282.1499938964844,35705.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522943258285522,1.0,0.0,0.0,3.980068922042847,3.9800963401794434,1.0569987125563785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.91943359375,0.0,1929.9222412109373,1895.4371337890625,0.0,2956.7646484375,0.9793028235435486,1.0,0.0,3.0,1.0,0.0
12327840,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979309082031,0.9018115997314452,0.3457753360271454,0.3126588761806488,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.9943161010742188,0.4605152904987335,0.4370916187763214,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.9806711673736572,0.4376261830329895,0.3069514036178589,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.9527897834777832,0.4008350074291229,0.3809227347373962,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980529785156,0.8248505592346191,0.2629362642765045,1.1905517578125,285.5978698730469,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1039733886719,285.5975036621094,1.0,0.5712059736251831,1.0,1.0,0.0,1.0,-3.1558852195739746,3.1558773517608643,8.006660209503025e-06,2.4371871948242188,1.0,1.0,0.0,119.4714126586914,127.0,37205.515625,-0.0,2440.142822265625,1.0,282.1561584472656,284.3908996582031,292.5923156738281,295.0093688964844,293.1499938964844,293.1499938964844,281.8500061035156,35731.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540052771568298,1.0,0.0,0.0,3.98154878616333,3.981575965881348,1.0577848570392234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.9130859375,0.0,1932.0755615234373,1895.4371337890625,0.0,2972.798583984375,0.9796547889709472,1.0,0.0,3.0,1.0,0.0
12327900,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.8947554230690002,0.3443812131881714,0.311560571193695,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.988564908504486,0.4590421617031097,0.4358602166175842,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.9740468859672546,0.4361896216869354,0.3060689866542816,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.9450804591178894,0.399624764919281,0.3799314796924591,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.8192338943481445,0.2621200382709503,1.1875314712524414,285.462890625,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.09869384765625,285.4562072753906,1.0,0.5713713765144348,1.0,1.0,0.0,1.0,-3.1471974849700928,3.1471896171569824,7.9622741395724e-06,2.4303290843963623,1.0,1.0,0.0,121.21255493164062,127.0,38666.94140625,-0.0,2432.880859375,1.0,281.8933410644531,284.227294921875,292.6597595214844,295.2082824707031,293.1499938964844,293.1499938964844,281.8500061035156,35793.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656008243560791,1.0,0.0,0.0,3.9849674701690674,3.984994888305664,1.0596021411402037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.09375,0.0,1937.056640625,1895.4371337890625,0.0,3081.5419921875,0.9804678559303284,1.0,0.0,3.0,1.0,0.0
12327960,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.8824365735054016,0.3428913950920105,0.3103870451450348,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9773180484771729,0.4574718773365021,0.4345591366291046,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.961322784423828,0.4346568882465362,0.3051297068595886,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.9308686256408693,0.3983195424079895,0.3788818418979645,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.8089311718940735,0.2612161040306091,1.1843706369400024,285.42889404296875,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0927734375,285.4287109375,1.0,0.5725051164627075,1.0,1.0,0.0,1.0,-3.138030529022217,3.1380226612091064,7.915665264590643e-06,2.423130512237549,1.0,1.0,0.0,125.06356048583984,145.0,39006.15234375,-0.0,2436.03173828125,1.0,281.8554992675781,284.1944274902344,292.67340087890625,295.1996154785156,293.1499938964844,293.1499938964844,281.54998779296875,35840.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716313242912292,1.0,0.0,0.0,3.9876012802124015,3.987628698348999,1.0610033314151224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.46142578125,0.0,1940.9002685546875,1895.4371337890625,0.0,3138.11279296875,0.9810943603515624,1.0,0.0,3.0,1.0,0.0
12328020,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8536413311958313,0.3397561609745025,0.3080963790416717,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.945003867149353,0.4541642665863037,0.4319963157176971,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.926716148853302,0.4314278960227966,0.3032895624637604,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8977809548377991,0.395542711019516,0.3768129050731659,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7824735641479492,0.2592450082302093,1.1781078577041626,285.2598876953125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2597045898437,1.0,0.5768817067146301,1.0,1.0,0.0,1.0,-3.1199657917022705,3.11995792388916,7.824204658390954e-06,2.4089393615722656,1.0,1.0,0.0,136.3943634033203,163.0,40777.453125,-0.0,2462.071044921875,1.0,281.55535888671875,283.99822998046875,292.7555847167969,295.389892578125,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877714276313782,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.54443359375,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.35986328125,0.9819499254226683,1.0,0.0,3.0,1.0,0.0
12328080,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8536413311958313,0.3397561609745025,0.3080963790416717,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.945003867149353,0.4541642665863037,0.4319963157176971,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.926716148853302,0.4314278960227966,0.3032895624637604,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8977809548377991,0.395542711019516,0.3768129050731659,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7824735641479492,0.2592450082302093,1.1781078577041626,285.2598876953125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2597045898437,1.0,0.5768817067146301,1.0,1.0,0.0,1.0,-3.1199657917022705,3.11995792388916,7.824204658390954e-06,2.4089393615722656,1.0,1.0,0.0,136.3943634033203,163.0,40777.453125,-0.0,2462.071044921875,1.0,281.55535888671875,283.99822998046875,292.7555847167969,295.389892578125,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877714276313782,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.54443359375,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.35986328125,0.9819499254226683,1.0,0.0,3.0,1.0,0.0
12328140,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8261123895645142,0.3364071547985077,0.3057223856449127,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9086495637893676,0.4506230056285858,0.4293295443058014,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.892713725566864,0.4279676377773285,0.3013741970062256,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8671950697898865,0.3925374448299408,0.3746444582939148,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7562538981437683,0.2570585012435913,1.1714271306991575,285.0893859863281,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.0890808105469,1.0,0.5829138159751892,1.0,1.0,0.0,1.0,-3.100964069366455,3.1009562015533447,7.728595846856479e-06,2.39402174949646,1.0,1.0,0.0,150.85145568847656,181.0,42510.18359375,-0.0,2502.512451171875,1.0,281.2557678222656,283.8012390136719,292.8376770019531,295.5790405273437,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027029871940612,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640568461894873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.29052734375,0.0,1949.284912109375,1895.4371337890625,0.0,3428.76708984375,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328200,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8261123895645142,0.3364071547985077,0.3057223856449127,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9086495637893676,0.4506230056285858,0.4293295443058014,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.892713725566864,0.4279676377773285,0.3013741970062256,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8671950697898865,0.3925374448299408,0.3746444582939148,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7562538981437683,0.2570585012435913,1.1714271306991575,285.0893859863281,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.0890808105469,1.0,0.5829138159751892,1.0,1.0,0.0,1.0,-3.100964069366455,3.1009562015533447,7.728595846856479e-06,2.39402174949646,1.0,1.0,0.0,150.85145568847656,181.0,42510.18359375,-0.0,2502.512451171875,1.0,281.2557678222656,283.8012390136719,292.8376770019531,295.5790405273437,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027029871940612,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640568461894873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.29052734375,0.0,1949.284912109375,1895.4371337890625,0.0,3428.76708984375,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328260,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.800395667552948,0.3328731656074524,0.3032475709915161,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8791155219078064,0.4468720555305481,0.4265343844890594,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8641539216041565,0.424295037984848,0.299363911151886,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8407447338104248,0.3893329799175262,0.372355043888092,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7337840795516968,0.2546882331371307,1.1642348766326904,284.9158935546875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545654296875,284.9154663085937,1.0,0.5897799134254456,1.0,1.0,0.0,1.0,-3.080812692642212,3.0808050632476807,7.627875220350688e-06,2.37821364402771,0.9991438388824464,0.9991438388824464,0.0,167.0581817626953,184.0,44200.01171875,-0.0,2549.39208984375,1.0,280.955810546875,283.6020812988281,292.91900634765625,295.7655029296875,293.1499938964844,293.1499938964844,280.6499938964844,35990.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166034460067748,1.0,0.0,0.0,3.993988752365112,3.994016170501709,1.0644050689734286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.59033203125,0.0,1950.5252685546875,1895.4371337890625,0.0,3557.7802734375,0.9826325178146362,1.0,0.0,3.0,1.0,0.0
12328320,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.800395667552948,0.3328731656074524,0.3032475709915161,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8791155219078064,0.4468720555305481,0.4265343844890594,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8641539216041565,0.424295037984848,0.299363911151886,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8407447338104248,0.3893329799175262,0.372355043888092,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7337840795516968,0.2546882331371307,1.1642348766326904,284.9158935546875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545654296875,284.9154663085937,1.0,0.5897799134254456,1.0,1.0,0.0,1.0,-3.080812692642212,3.0808050632476807,7.627875220350688e-06,2.37821364402771,0.9991438388824464,0.9991438388824464,0.0,167.0581817626953,184.0,44200.01171875,-0.0,2549.39208984375,1.0,280.955810546875,283.6020812988281,292.91900634765625,295.7655029296875,293.1499938964844,293.1499938964844,280.6499938964844,35990.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166034460067748,1.0,0.0,0.0,3.993988752365112,3.994016170501709,1.0644050689734286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.59033203125,0.0,1950.5252685546875,1895.4371337890625,0.0,3557.7802734375,0.9826325178146362,1.0,0.0,3.0,1.0,0.0
12328380,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.7834292650222778,0.3291992843151092,0.3004349172115326,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8614047169685364,0.4429432153701782,0.4233525693416595,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.847165048122406,0.4204417467117309,0.297064870595932,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8250645995140076,0.3859659731388092,0.3696926534175873,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.7200825214385986,0.2521740794181824,1.1553422212600708,284.7383117675781,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.73779296875,1.0,0.5926157832145691,1.0,1.0,0.0,1.0,-3.056955099105835,3.056947469711304,7.509660008508945e-06,2.359572649002075,0.9948012232780457,0.9948012232780457,0.0,177.77467346191406,172.0,45806.31640625,-0.0,2559.82470703125,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929467797279358,1.0,0.0,0.0,3.990172863006592,3.990200281143189,1.0623721209412906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.984375,0.0,1946.5272216796875,1895.4371337890625,0.0,3676.26171875,0.9818365573883056,1.0,0.0,3.0,1.0,0.0
12328440,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.7834292650222778,0.3291992843151092,0.3004349172115326,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8614047169685364,0.4429432153701782,0.4233525693416595,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.847165048122406,0.4204417467117309,0.297064870595932,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8250645995140076,0.3859659731388092,0.3696926534175873,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.7200825214385986,0.2521740794181824,1.1553422212600708,284.7383117675781,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.73779296875,1.0,0.5926157832145691,1.0,1.0,0.0,1.0,-3.056955099105835,3.056947469711304,7.509660008508945e-06,2.359572649002075,0.9948012232780457,0.9948012232780457,0.0,177.77467346191406,172.0,45806.31640625,-0.0,2559.82470703125,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929467797279358,1.0,0.0,0.0,3.990172863006592,3.990200281143189,1.0623721209412906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.984375,0.0,1946.5272216796875,1895.4371337890625,0.0,3676.26171875,0.9818365573883056,1.0,0.0,3.0,1.0,0.0
12328500,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986633300781,0.7798487544059753,0.3273483514785766,0.2988940775394439,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.8578863739967346,0.4409434497356415,0.4215970635414123,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975036621094,0.8437825441360474,0.4184824228286743,0.2957980334758758,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978698730469,0.8219018578529358,0.3842518031597137,0.3681969940662384,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.600341796875,0.717150866985321,0.2508955001831054,1.1501028537750244,284.59722900390625,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0357360839844,284.589599609375,1.0,0.5913718342781067,1.0,1.0,0.0,1.0,-3.043375968933105,3.043368339538574,7.4428407970117405e-06,2.348985195159912,0.9910831451416016,0.9910831451416016,0.0,179.15631103515625,172.0,47106.6171875,-0.0,2541.145263671875,1.0,280.39306640625,283.2326965332031,293.0603332519531,296.13787841796875,293.1499938964844,293.1499938964844,280.3500061035156,36198.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377726912498474,1.0,0.0,0.0,3.986344814300537,3.986372232437134,1.0603347391224816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.86279296875,0.0,1942.1717529296875,1895.4371337890625,0.0,3752.173095703125,0.980994999408722,1.0,0.0,3.0,1.0,0.0
12328560,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.556884765625,0.7782081365585327,0.3254669606685638,0.2971872091293335,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.8564667105674744,0.4388966560363769,0.4196623563766479,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8423879742622375,0.4164784252643585,0.2943938076496124,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55682373046875,0.820623517036438,0.3824963569641113,0.3665361106395721,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.715862512588501,0.2495895475149154,1.144235134124756,284.5567626953125,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0297546386719,284.5560607910156,1.0,0.589045524597168,1.0,1.0,0.0,1.0,-3.0282607078552246,3.0282533168792725,7.368775641225511e-06,2.337183713912964,0.988013505935669,0.988013505935669,0.0,178.64927673339844,160.0,47299.76953125,-0.0,2509.94384765625,1.0,280.35546875,283.1967163085937,293.0730285644531,296.1166687011719,293.1499938964844,293.1499938964844,280.04998779296875,36267.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411035776138306,1.0,0.0,0.0,3.9808335304260254,3.980860948562622,1.0574049156275578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.5625,0.0,1935.5098876953125,1895.4371337890625,0.0,3782.474365234375,0.9798113107681274,1.0,0.0,3.0,1.0,0.0
12328620,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.7791049480438232,0.3217268288135528,0.2937150299549103,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8580362796783447,0.4347786605358124,0.4156754314899444,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.843803346157074,0.4124541878700256,0.291510671377182,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.8220894932746887,0.3789705038070678,0.3630974888801574,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726501464844,0.7168723344802856,0.2469920665025711,1.1319761276245115,284.3723449707031,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715515136719,1.0,0.5821309685707092,1.0,1.0,0.0,1.0,-2.996958017349243,2.99695086479187,7.21653486834839e-06,2.3127291202545166,0.97874253988266,0.97874253988266,0.0,173.86497497558594,148.0,48687.44140625,-0.0,2427.0830078125,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2766418457031,293.1499938964844,293.1499938964844,279.75,36446.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514710307121276,1.0,0.0,0.0,3.964963912963867,3.9649910926818848,1.048990952767781e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.46923828125,0.0,1916.2548828125,1895.4371337890625,0.0,3876.20458984375,0.9763287901878356,1.0,0.0,3.0,1.0,0.0
12328680,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.7791049480438232,0.3217268288135528,0.2937150299549103,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8580362796783447,0.4347786605358124,0.4156754314899444,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.843803346157074,0.4124541878700256,0.291510671377182,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.8220894932746887,0.3789705038070678,0.3630974888801574,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726501464844,0.7168723344802856,0.2469920665025711,1.1319761276245115,284.3723449707031,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715515136719,1.0,0.5821309685707092,1.0,1.0,0.0,1.0,-2.996958017349243,2.99695086479187,7.21653486834839e-06,2.3127291202545166,0.97874253988266,0.97874253988266,0.0,173.86497497558594,148.0,48687.44140625,-0.0,2427.0830078125,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2766418457031,293.1499938964844,293.1499938964844,279.75,36446.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514710307121276,1.0,0.0,0.0,3.964963912963867,3.9649910926818848,1.048990952767781e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.46923828125,0.0,1916.2548828125,1895.4371337890625,0.0,3876.20458984375,0.9763287901878356,1.0,0.0,3.0,1.0,0.0
12328740,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.7836528420448303,0.3179817497730255,0.2901287078857422,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8635126948356628,0.4306020438671112,0.4115152060985565,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.8489342331886292,0.4083797037601471,0.2885059714317322,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.8270611763000488,0.375399649143219,0.3594985008239746,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1870422363281,0.7209711670875549,0.2443948537111282,1.119154453277588,284.18670654296875,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.185791015625,1.0,0.5732563734054565,1.0,1.0,0.0,1.0,-2.964295625686645,2.9642884731292725,7.059378731355537e-06,2.2872138023376465,0.9669845700263976,0.9669845700263976,0.0,166.03370666503906,136.0,49972.47265625,-0.0,2327.89892578125,1.0,279.7561950683594,282.7880249023437,293.2099914550781,296.42645263671875,293.1499938964844,293.1499938964844,279.45001220703125,36655.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960709035396576,1.0,0.0,0.0,3.941453456878662,3.9414803981781006,1.0365877187723529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.93212890625,0.0,1887.54052734375,1895.4371337890625,0.0,3958.90380859375,0.9711451530456544,1.0,0.0,3.0,1.0,0.0
12328800,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.7836528420448303,0.3179817497730255,0.2901287078857422,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8635126948356628,0.4306020438671112,0.4115152060985565,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.8489342331886292,0.4083797037601471,0.2885059714317322,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.8270611763000488,0.375399649143219,0.3594985008239746,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1870422363281,0.7209711670875549,0.2443948537111282,1.119154453277588,284.18670654296875,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.185791015625,1.0,0.5732563734054565,1.0,1.0,0.0,1.0,-2.964295625686645,2.9642884731292725,7.059378731355537e-06,2.2872138023376465,0.9669845700263976,0.9669845700263976,0.0,166.03370666503906,136.0,49972.47265625,-0.0,2327.89892578125,1.0,279.7561950683594,282.7880249023437,293.2099914550781,296.42645263671875,293.1499938964844,293.1499938964844,279.45001220703125,36655.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960709035396576,1.0,0.0,0.0,3.941453456878662,3.9414803981781006,1.0365877187723529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.93212890625,0.0,1887.54052734375,1895.4371337890625,0.0,3958.90380859375,0.9711451530456544,1.0,0.0,3.0,1.0,0.0
12328860,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007629394531,0.7908721566200256,0.3142314255237579,0.2864747643470764,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8719229698181152,0.4263733029365539,0.4072383046150207,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.8568670153617859,0.4042600691318512,0.2854201197624206,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.8345756530761719,0.3717881143093109,0.3557941615581512,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009765625,0.727192223072052,0.2417994290590286,1.1060268878936768,284.0006103515625,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.9997253417969,1.0,0.5632081627845764,1.0,1.0,0.0,1.0,-2.9308202266693115,2.9308133125305176,6.9001162046333775e-06,2.2610678672790527,0.9527429938316344,0.9527429938316344,0.0,156.52207946777344,124.0,51148.83203125,-0.0,2220.866943359375,1.0,279.45635986328125,282.5851745605469,293.2718200683594,296.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689481258392334,1.0,0.0,0.0,3.908992528915405,3.9090192317962646,1.019583805828006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.97705078125,0.0,1848.0684814453125,1895.4371337890625,0.0,4031.936767578125,0.9639726281166076,1.0,0.0,3.0,1.0,0.0
