time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328920,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007629394531,0.7908721566200256,0.3142314255237579,0.2864747643470764,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8719229698181152,0.4263733029365539,0.4072383046150207,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.8568670153617859,0.4042600691318512,0.2854201197624206,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.8345756530761719,0.3717881143093109,0.3557941615581512,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009765625,0.727192223072052,0.2417994290590286,1.1060268878936768,284.0006103515625,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.9997253417969,1.0,0.5632081627845764,1.0,1.0,0.0,1.0,-2.9308202266693115,2.9308133125305176,6.9001162046333775e-06,2.2610678672790527,0.9527429938316344,0.9527429938316344,0.0,156.52207946777344,124.0,51148.83203125,-0.0,2220.866943359375,1.0,279.45635986328125,282.5851745605469,293.2718200683594,296.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689481258392334,1.0,0.0,0.0,3.908992528915405,3.9090192317962646,1.019583805828006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.97705078125,0.0,1848.0684814453125,1895.4371337890625,0.0,4031.936767578125,0.9639726281166076,1.0,0.0,3.0,1.0,0.0
12328980,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160095214844,0.8004056811332703,0.3104797899723053,0.2827832400798797,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8829727172851562,0.4221005141735077,0.4028807580471039,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.8673682808876038,0.4001026749610901,0.2822791934013366,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.8444117307662964,0.3681419789791107,0.3520185947418213,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8161926269531,0.7352654337882996,0.2392077147960662,1.0927382707595823,283.8158569335937,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947204589844,283.8150329589844,1.0,0.5524203777313232,1.0,1.0,0.0,1.0,-2.8968582153320312,2.8968515396118164,6.740411663486157e-06,2.234548568725586,0.9360501170158386,0.9360501170158386,0.0,146.0831298828125,112.0,52206.765625,-0.0,2110.65771484375,1.0,279.1566162109375,282.38543701171875,293.32794189453125,296.69219970703125,293.1499938964844,293.1499938964844,278.8500061035156,37189.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762743711471558,1.0,0.0,0.0,3.865957260131836,3.865983724594116,9.97257643575722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.92138671875,0.0,1796.3896484375,1895.4371337890625,0.0,4096.25537109375,0.9544604420661926,1.0,0.0,3.0,1.0,0.0
12329040,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160095214844,0.8004056811332703,0.3104797899723053,0.2827832400798797,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8829727172851562,0.4221005141735077,0.4028807580471039,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.8673682808876038,0.4001026749610901,0.2822791934013366,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.8444117307662964,0.3681419789791107,0.3520185947418213,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8161926269531,0.7352654337882996,0.2392077147960662,1.0927382707595823,283.8158569335937,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947204589844,283.8150329589844,1.0,0.5524203777313232,1.0,1.0,0.0,1.0,-2.8968582153320312,2.8968515396118164,6.740411663486157e-06,2.234548568725586,0.9360501170158386,0.9360501170158386,0.0,146.0831298828125,112.0,52206.765625,-0.0,2110.65771484375,1.0,279.1566162109375,282.38543701171875,293.32794189453125,296.69219970703125,293.1499938964844,293.1499938964844,278.8500061035156,37189.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762743711471558,1.0,0.0,0.0,3.865957260131836,3.865983724594116,9.97257643575722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.92138671875,0.0,1796.3896484375,1895.4371337890625,0.0,4096.25537109375,0.9544604420661926,1.0,0.0,3.0,1.0,0.0
12329100,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67645263671875,0.8061631321907043,0.3086251318454742,0.2809740602970123,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6748962402344,0.8896408081054688,0.4199693500995636,0.4007207751274109,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6751403808594,0.8737602829933167,0.3980321288108825,0.2807276248931885,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.675537109375,0.8503902554512024,0.3663255572319031,0.3501471877098083,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67828369140625,0.7401538491249084,0.237928107380867,1.0861709117889404,283.6748352050781,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.99176025390625,283.66656494140625,1.0,0.5468416810035706,1.0,1.0,0.0,1.0,-2.88007926940918,2.880072593688965,6.662194209638983e-06,2.221444606781006,0.926189124584198,0.926189124584198,0.0,140.60487365722656,112.0,53188.29296875,-0.0,2055.508056640625,1.0,278.8962707519531,282.22247314453125,293.37567138671875,296.8549194335937,293.1499938964844,293.1499938964844,278.8500061035156,37366.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817272424697876,1.0,0.0,0.0,3.840022563934326,3.8400487899780273,9.839224048846518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.8779296875,0.0,1765.787841796875,1895.4371337890625,0.0,4143.7197265625,0.9487066864967346,1.0,0.0,3.0,1.0,0.0
12329160,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.8120898008346558,0.3067403435707092,0.2790813744068146,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.8967634439468384,0.4177998304367065,0.3984735906124115,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336669921875,0.8806194067001343,0.3959235250949859,0.279106080532074,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336975097656,0.8568434715270996,0.3644750118255615,0.3482003808021545,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6339111328125,0.7454255819320679,0.2366281449794769,1.0793980360031128,283.6336364746094,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9886779785156,283.6330261230469,1.0,0.5411362051963806,1.0,1.0,0.0,1.0,-2.86267352104187,2.862666845321656,6.581566594832111e-06,2.2078638076782227,0.916955292224884,0.916955292224884,0.0,135.12344360351562,100.0,53136.50390625,-0.0,1999.91162109375,1.0,278.8564453125,282.1901550292969,293.3778686523437,296.80523681640625,293.1499938964844,293.1499938964844,278.54998779296875,37530.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827703833580016,1.0,0.0,0.0,3.810373544692993,3.810399293899536,9.687871624919353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.50439453125,0.0,1730.9698486328125,1895.4371337890625,0.0,4152.75830078125,0.9421863555908204,1.0,0.0,3.0,1.0,0.0
12329220,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45819091796875,0.825560450553894,0.3030267059803009,0.2753821611404419,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.9142856597900392,0.4134872555732727,0.3940338492393493,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8970475196838379,0.3917384743690491,0.2759126722812652,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8724678754806519,0.3608010709285736,0.3443555235862732,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.45831298828125,0.7582636475563049,0.2340700626373291,1.0660715103149414,283.4580993652344,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576416015625,1.0,0.5294920802116394,1.0,1.0,0.0,1.0,-2.828413963317871,2.828407526016236,6.424292223528028e-06,2.181129217147827,0.8955656290054321,0.8955656290054321,0.0,123.87449645996094,88.0,53918.52734375,0.0,1890.092041015625,1.0,278.557373046875,282.0035400390625,293.41949462890625,296.90167236328125,293.1499938964844,293.1499938964844,278.8500061035156,37929.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883888959884644,1.0,0.0,0.0,3.739959239959717,3.7399845123291016,9.333123784927012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.5341796875,0.0,1650.3641357421875,1895.4371337890625,0.0,4201.20556640625,0.9266681671142578,1.0,0.0,3.0,1.0,0.0
12329280,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45819091796875,0.825560450553894,0.3030267059803009,0.2753821611404419,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.9142856597900392,0.4134872555732727,0.3940338492393493,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8970475196838379,0.3917384743690491,0.2759126722812652,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8724678754806519,0.3608010709285736,0.3443555235862732,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.45831298828125,0.7582636475563049,0.2340700626373291,1.0660715103149414,283.4580993652344,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576416015625,1.0,0.5294920802116394,1.0,1.0,0.0,1.0,-2.828413963317871,2.828407526016236,6.424292223528028e-06,2.181129217147827,0.8955656290054321,0.8955656290054321,0.0,123.87449645996094,88.0,53918.52734375,0.0,1890.092041015625,1.0,278.557373046875,282.0035400390625,293.41949462890625,296.90167236328125,293.1499938964844,293.1499938964844,278.8500061035156,37929.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883888959884644,1.0,0.0,0.0,3.739959239959717,3.7399845123291016,9.333123784927012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.5341796875,0.0,1650.3641357421875,1895.4371337890625,0.0,4201.20556640625,0.9266681671142578,1.0,0.0,3.0,1.0,0.0
12329340,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67022705078125,0.8457026481628418,0.3009740114212036,0.2726261615753174,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707763671875,0.9422383308410645,0.4107101857662201,0.390483558177948,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.9229930639266968,0.389203131198883,0.2734358310699463,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.8960213661193848,0.3584999740123749,0.3412986099720001,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695861816406,0.7780357003211975,0.2325235158205032,1.055424690246582,283.6708068847656,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.67388916015625,1.0,0.5179417133331299,1.0,1.0,0.0,1.0,-2.8013722896575928,2.801366090774536,6.301077519310638e-06,2.159834384918213,0.8801588416099548,0.8801588416099548,0.0,111.49603271484376,76.0,52323.6015625,0.0,1788.4466552734375,1.0,278.8426513671875,282.2474670410156,293.3871765136719,296.7017822265625,293.1499938964844,293.1499938964844,279.1499938964844,37946.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973824381828308,1.0,0.0,0.0,3.666656494140625,3.666681051254273,8.97085328688263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.62646484375,0.0,1566.4093017578125,1895.4371337890625,0.0,4074.814208984375,0.9103478789329528,1.0,0.0,3.0,1.0,0.0
12329400,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67022705078125,0.8457026481628418,0.3009740114212036,0.2726261615753174,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707763671875,0.9422383308410645,0.4107101857662201,0.390483558177948,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.9229930639266968,0.389203131198883,0.2734358310699463,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.8960213661193848,0.3584999740123749,0.3412986099720001,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695861816406,0.7780357003211975,0.2325235158205032,1.055424690246582,283.6708068847656,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.67388916015625,1.0,0.5179417133331299,1.0,1.0,0.0,1.0,-2.8013722896575928,2.801366090774536,6.301077519310638e-06,2.159834384918213,0.8801588416099548,0.8801588416099548,0.0,111.49603271484376,76.0,52323.6015625,0.0,1788.4466552734375,1.0,278.8426513671875,282.2474670410156,293.3871765136719,296.7017822265625,293.1499938964844,293.1499938964844,279.1499938964844,37946.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973824381828308,1.0,0.0,0.0,3.666656494140625,3.666681051254273,8.97085328688263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.62646484375,0.0,1566.4093017578125,1895.4371337890625,0.0,4074.814208984375,0.9103478789329528,1.0,0.0,3.0,1.0,0.0
12329460,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.8794459700584412,0.300366461277008,0.2713371217250824,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091796875,0.9809590578079224,0.4094356000423431,0.3884777724742889,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090881347656,0.9646316766738892,0.3881768584251404,0.2721305787563324,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.908935546875,0.9363656640052797,0.3575873672962188,0.3396506309509277,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078369140625,0.8100581169128418,0.2321503460407257,1.0501515865325928,283.9091796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126892089844,1.0,0.5072122812271118,1.0,1.0,0.0,1.0,-2.787515163421631,2.787508726119995,6.238255537027726e-06,2.148855447769165,0.8681638240814209,0.8681638240814209,0.0,97.93151092529295,79.0,50831.45703125,0.0,1702.7579345703125,1.0,279.1414794921875,282.5110778808594,293.4084167480469,296.6147766113281,293.1499938964844,293.1499938964844,279.45001220703125,37798.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587868452072144,1.0,0.0,0.0,3.5986146926879883,3.5986385345458984,8.64099945374619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.1796875,0.0,1490.0184326171875,1895.4371337890625,0.0,3941.7646484375,0.8951025605201721,1.0,0.0,3.0,1.0,0.0
12329520,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.8794459700584412,0.300366461277008,0.2713371217250824,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091796875,0.9809590578079224,0.4094356000423431,0.3884777724742889,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090881347656,0.9646316766738892,0.3881768584251404,0.2721305787563324,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.908935546875,0.9363656640052797,0.3575873672962188,0.3396506309509277,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078369140625,0.8100581169128418,0.2321503460407257,1.0501515865325928,283.9091796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126892089844,1.0,0.5072122812271118,1.0,1.0,0.0,1.0,-2.787515163421631,2.787508726119995,6.238255537027726e-06,2.148855447769165,0.8681638240814209,0.8681638240814209,0.0,97.93151092529295,79.0,50831.45703125,0.0,1702.7579345703125,1.0,279.1414794921875,282.5110778808594,293.4084167480469,296.6147766113281,293.1499938964844,293.1499938964844,279.45001220703125,37798.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587868452072144,1.0,0.0,0.0,3.5986146926879883,3.5986385345458984,8.64099945374619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.1796875,0.0,1490.0184326171875,1895.4371337890625,0.0,3941.7646484375,0.8951025605201721,1.0,0.0,3.0,1.0,0.0
12329580,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.90433269739151,0.3004200458526611,0.271004170179367,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478576660156,0.9990000128746032,0.4090100526809692,0.3847363591194153,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9886945486068726,0.3878887593746185,0.2716210484504699,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.964472770690918,0.3574154376983642,0.3390667140483856,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.8313021659851074,0.232476532459259,1.0496318340301514,284.1478881835937,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.1509704589844,1.0,0.5018599033355713,1.0,1.0,0.0,1.0,-2.7812540531158447,2.781247854232788,6.21014578428003e-06,2.1439743041992188,0.8593557476997375,0.8593557476997375,0.0,90.58939361572266,97.0,49420.2578125,0.0,1658.21484375,1.0,279.4408874511719,282.7719116210937,293.4347839355469,296.5528564453125,293.1499938964844,293.1499938964844,279.75,37546.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94578355550766,1.0,0.0,0.0,3.539737701416016,3.5397608280181885,8.360561309928016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.62353515625,0.0,1425.1431884765625,1895.4371337890625,0.0,3824.89892578125,0.8818405270576477,1.0,0.0,3.0,1.0,0.0
12329640,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.90433269739151,0.3004200458526611,0.271004170179367,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478576660156,0.9990000128746032,0.4090100526809692,0.3847363591194153,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9886945486068726,0.3878887593746185,0.2716210484504699,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.964472770690918,0.3574154376983642,0.3390667140483856,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.8313021659851074,0.232476532459259,1.0496318340301514,284.1478881835937,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.1509704589844,1.0,0.5018599033355713,1.0,1.0,0.0,1.0,-2.7812540531158447,2.781247854232788,6.21014578428003e-06,2.1439743041992188,0.8593557476997375,0.8593557476997375,0.0,90.58939361572266,97.0,49420.2578125,0.0,1658.21484375,1.0,279.4408874511719,282.7719116210937,293.4347839355469,296.5528564453125,293.1499938964844,293.1499938964844,279.75,37546.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94578355550766,1.0,0.0,0.0,3.539737701416016,3.5397608280181885,8.360561309928016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.62353515625,0.0,1425.1431884765625,1895.4371337890625,0.0,3824.89892578125,0.8818405270576477,1.0,0.0,3.0,1.0,0.0
12329700,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3020935058594,0.9045265316963196,0.3005396425724029,0.2710589468479156,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041076660156,0.9990000128746032,0.4093321859836578,0.3845880031585693,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3038330078125,0.9887416362762452,0.3878652155399322,0.2715578377246856,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033447265625,0.9645896553993224,0.3574617207050323,0.339049369096756,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997436523437,0.8316745162010193,0.2327781468629837,1.0507147312164309,284.3042297363281,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0373840332031,284.3155822753906,1.0,0.5023515820503235,1.0,1.0,0.0,1.0,-2.781461238861084,2.781455039978028,6.20889386482304e-06,2.1431260108947754,0.8565564751625061,0.8565564751625061,0.0,90.51663208007812,97.0,48272.50390625,0.0,1658.70263671875,1.0,279.6952514648437,282.95477294921875,293.4222412109375,296.42120361328125,293.1499938964844,293.1499938964844,279.75,37383.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378488659858704,1.0,0.0,0.0,3.5142714977264404,3.514294385910034,8.240696729444608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.59619140625,0.0,1397.30615234375,1895.4371337890625,0.0,3752.866943359375,0.876110315322876,1.0,0.0,3.0,1.0,0.0
12329760,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832397460937,0.899993896484375,0.3007829189300537,0.2713046967983246,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.9983903765678406,0.4093607068061828,0.3879259526729584,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837890625,0.9846097826957704,0.3879804015159607,0.2716541886329651,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38360595703125,0.9596487283706664,0.3576413989067077,0.3392354846000671,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38250732421875,0.8281661868095398,0.2332003116607666,1.052671194076538,284.3839111328125,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0489807128906,284.3876342773437,1.0,0.5045039057731628,1.0,1.0,0.0,1.0,-2.78886342048645,2.7888572216033936,6.243481038836762e-06,2.1495201587677,0.8536278605461121,0.8536278605461121,0.0,92.06360626220705,115.0,48139.63671875,0.0,1676.82373046875,1.0,279.7408447265625,283.02862548828125,293.4496459960937,296.487060546875,293.1499938964844,293.1499938964844,280.04998779296875,37225.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934289276599884,1.0,0.0,0.0,3.492626667022705,3.49264931678772,8.139498390846711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.13134765625,0.0,1373.805908203125,1895.4371337890625,0.0,3720.393310546875,0.8711519241333008,1.0,0.0,3.0,1.0,0.0
12329820,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093139648437,0.8728756308555603,0.3013183176517486,0.2720701396465301,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.9733171463012696,0.4092876613140106,0.3881860375404358,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097717285156,0.9562825560569764,0.3883022964000702,0.2720907032489776,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6096496582031,0.9276971817016602,0.3581013679504394,0.3399544656276703,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60870361328125,0.8053971529006958,0.2341212034225464,1.0581910610198977,284.60986328125,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706481933594,284.61285400390625,1.0,0.5116667747497559,1.0,1.0,0.0,1.0,-2.798004627227783,2.7979984283447266,6.284612936724443e-06,2.1566286087036133,0.8508899211883545,0.8508899211883545,0.0,100.68109893798828,133.0,46878.0625,0.0,1731.6932373046875,1.0,280.0399475097656,283.2732238769531,293.4535217285156,296.41754150390625,293.1499938964844,293.1499938964844,280.3500061035156,36862.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242574572563172,1.0,0.0,0.0,3.459280014038086,3.459302425384521,7.984813237271737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.29833984375,0.0,1337.27294921875,1895.4371337890625,0.0,3628.395751953125,0.863479495048523,1.0,0.0,3.0,1.0,0.0
12329880,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093139648437,0.8728756308555603,0.3013183176517486,0.2720701396465301,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.9733171463012696,0.4092876613140106,0.3881860375404358,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097717285156,0.9562825560569764,0.3883022964000702,0.2720907032489776,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6096496582031,0.9276971817016602,0.3581013679504394,0.3399544656276703,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60870361328125,0.8053971529006958,0.2341212034225464,1.0581910610198977,284.60986328125,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706481933594,284.61285400390625,1.0,0.5116667747497559,1.0,1.0,0.0,1.0,-2.798004627227783,2.7979984283447266,6.284612936724443e-06,2.1566286087036133,0.8508899211883545,0.8508899211883545,0.0,100.68109893798828,133.0,46878.0625,0.0,1731.6932373046875,1.0,280.0399475097656,283.2732238769531,293.4535217285156,296.41754150390625,293.1499938964844,293.1499938964844,280.3500061035156,36862.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242574572563172,1.0,0.0,0.0,3.459280014038086,3.459302425384521,7.984813237271737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.29833984375,0.0,1337.27294921875,1895.4371337890625,0.0,3628.395751953125,0.863479495048523,1.0,0.0,3.0,1.0,0.0
12329940,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.843273937702179,0.3019219040870666,0.2730420529842376,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.936889946460724,0.4095114171504974,0.3888085186481476,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.9182946681976318,0.3887360990047455,0.2727207839488983,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8924569487571716,0.3586817681789398,0.3409444093704223,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.7775982618331909,0.2351375967264175,1.0648738145828247,284.8220520019531,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.8244934082031,1.0,0.5215030908584595,1.0,1.0,0.0,1.0,-2.8098976612091064,2.8098912239074707,6.338256753224414e-06,2.1658432483673096,0.8508822321891785,0.8508822321891785,0.0,113.06048583984376,151.0,45623.16796875,0.0,1809.1124267578125,1.0,280.33966064453125,283.5047302246094,293.44171142578125,296.3323974609375,293.1499938964844,293.1499938964844,280.6499938964844,36491.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149126410484314,1.0,0.0,0.0,3.4399399757385254,3.439962148666382,7.895780527178431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.42919921875,0.0,1315.2457275390625,1895.4371337890625,0.0,3542.136962890625,0.8589015603065491,1.0,0.0,3.0,1.0,0.0
12330000,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.843273937702179,0.3019219040870666,0.2730420529842376,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.936889946460724,0.4095114171504974,0.3888085186481476,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.9182946681976318,0.3887360990047455,0.2727207839488983,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8924569487571716,0.3586817681789398,0.3409444093704223,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.7775982618331909,0.2351375967264175,1.0648738145828247,284.8220520019531,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.8244934082031,1.0,0.5215030908584595,1.0,1.0,0.0,1.0,-2.8098976612091064,2.8098912239074707,6.338256753224414e-06,2.1658432483673096,0.8508822321891785,0.8508822321891785,0.0,113.06048583984376,151.0,45623.16796875,0.0,1809.1124267578125,1.0,280.33966064453125,283.5047302246094,293.44171142578125,296.3323974609375,293.1499938964844,293.1499938964844,280.6499938964844,36491.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149126410484314,1.0,0.0,0.0,3.4399399757385254,3.439962148666382,7.895780527178431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.42919921875,0.0,1315.2457275390625,1895.4371337890625,0.0,3542.136962890625,0.8589015603065491,1.0,0.0,3.0,1.0,0.0
12330060,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8167412877082825,0.3023993670940399,0.2740584909915924,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9009221196174622,0.4097126424312591,0.3895989060401916,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8852482438087463,0.3890743255615234,0.2734091281890869,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8619507551193237,0.3591655492782593,0.3420150279998779,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7523460984230042,0.2360282391309738,1.071822166442871,285.0203552246094,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.02215576171875,1.0,0.5328353047370911,1.0,1.0,0.0,1.0,-2.8225350379943848,2.822528600692749,6.395654963853303e-06,2.17570161819458,0.8534213900566101,0.8534213900566101,0.0,127.92970275878906,169.0,44360.3046875,-0.0,1900.3331298828125,1.0,280.63970947265625,283.7230529785156,293.41632080078125,296.2329406738281,293.1499938964844,293.1499938964844,280.95001220703125,36127.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057331681251526,1.0,0.0,0.0,3.434340000152588,3.434361934661865,7.870092986195232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.72705078125,0.0,1307.110107421875,1895.4371337890625,0.0,3456.964599609375,0.8573718070983887,1.0,0.0,3.0,1.0,0.0
12330120,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8167412877082825,0.3023993670940399,0.2740584909915924,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9009221196174622,0.4097126424312591,0.3895989060401916,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8852482438087463,0.3890743255615234,0.2734091281890869,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8619507551193237,0.3591655492782593,0.3420150279998779,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7523460984230042,0.2360282391309738,1.071822166442871,285.0203552246094,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.02215576171875,1.0,0.5328353047370911,1.0,1.0,0.0,1.0,-2.8225350379943848,2.822528600692749,6.395654963853303e-06,2.17570161819458,0.8534213900566101,0.8534213900566101,0.0,127.92970275878906,169.0,44360.3046875,-0.0,1900.3331298828125,1.0,280.63970947265625,283.7230529785156,293.41632080078125,296.2329406738281,293.1499938964844,293.1499938964844,280.95001220703125,36127.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057331681251526,1.0,0.0,0.0,3.434340000152588,3.434361934661865,7.870092986195232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.72705078125,0.0,1307.110107421875,1895.4371337890625,0.0,3456.964599609375,0.8573718070983887,1.0,0.0,3.0,1.0,0.0
12330180,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.7914332747459412,0.3026871979236603,0.2749537825584411,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.8721160292625427,0.4097618162631988,0.3903101980686188,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8575233221054077,0.3892366290092468,0.2740159332752228,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8362429141998291,0.3594584167003631,0.342963695526123,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.7311118245124817,0.2366800904273986,1.077991247177124,285.2041015625,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.205322265625,1.0,0.5448306798934937,1.0,1.0,0.0,1.0,-2.8337514400482178,2.833745002746582,6.446892712119734e-06,2.184486627578736,0.8583106398582458,0.8583106398582458,0.0,144.49317932128906,172.0,43075.40625,-0.0,1998.2322998046875,1.0,280.9397277832031,283.9281005859375,293.3808898925781,296.1217041015625,293.1499938964844,293.1499938964844,281.25,35786.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963298797607422,1.0,0.0,0.0,3.4416627883911133,3.44168472290039,7.903690857347101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.12646484375,0.0,1311.9930419921875,1895.4371337890625,0.0,3369.349609375,0.8587235808372498,1.0,0.0,3.0,1.0,0.0
12330240,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.7914332747459412,0.3026871979236603,0.2749537825584411,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.8721160292625427,0.4097618162631988,0.3903101980686188,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8575233221054077,0.3892366290092468,0.2740159332752228,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8362429141998291,0.3594584167003631,0.342963695526123,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.7311118245124817,0.2366800904273986,1.077991247177124,285.2041015625,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.205322265625,1.0,0.5448306798934937,1.0,1.0,0.0,1.0,-2.8337514400482178,2.833745002746582,6.446892712119734e-06,2.184486627578736,0.8583106398582458,0.8583106398582458,0.0,144.49317932128906,172.0,43075.40625,-0.0,1998.2322998046875,1.0,280.9397277832031,283.9281005859375,293.3808898925781,296.1217041015625,293.1499938964844,293.1499938964844,281.25,35786.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963298797607422,1.0,0.0,0.0,3.4416627883911133,3.44168472290039,7.903690857347101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.12646484375,0.0,1311.9930419921875,1895.4371337890625,0.0,3369.349609375,0.8587235808372498,1.0,0.0,3.0,1.0,0.0
12330300,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32958984375,0.7829740643501282,0.3027750253677368,0.2752511203289032,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.8628645539283752,0.4097356796264648,0.3905185163021087,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.8487338423728943,0.3892630934715271,0.2742046415805816,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8280779719352722,0.3595464527606964,0.3432846963405609,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.7243058085441589,0.2369340658187866,1.0803146362304688,285.33123779296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1232604980469,285.339599609375,1.0,0.5490109324455261,1.0,1.0,0.0,1.0,-2.8377673625946045,2.8377609252929688,6.465405022026971e-06,2.187685251235962,0.862070620059967,0.862070620059967,0.0,150.78521728515625,172.0,41954.79296875,-0.0,2035.21728515625,1.0,281.1926574707031,284.08026123046875,293.3373107910156,295.9667663574219,293.1499938964844,293.1499938964844,281.25,35614.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893945217132568,1.0,0.0,0.0,3.449591875076294,3.4496140480041504,7.940150794638612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.35498046875,0.0,1318.6966552734375,1895.4371337890625,0.0,3304.54443359375,0.8603851795196533,1.0,0.0,3.0,1.0,0.0
12330360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.7768480777740479,0.3029006123542785,0.2755622565746307,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.8561794757843018,0.4097417294979095,0.3907319605350494,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.8424093723297119,0.3893246948719024,0.2744025588035583,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8221065402030945,0.3596585690975189,0.3435978889465332,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741760253906,0.7192870378494263,0.2371939271688461,1.082458257675171,285.3744812011719,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.127685546875,285.375,1.0,0.5525238513946533,1.0,1.0,0.0,1.0,-2.8415894508361816,2.841583013534546,6.482996013801312e-06,2.1907057762146,0.8653782606124878,0.8653782606124878,0.0,155.7719268798828,160.0,41745.6796875,-0.0,2065.659912109375,1.0,281.24029541015625,284.12139892578125,293.3362121582031,295.9989929199219,293.1499938964844,293.1499938964844,281.54998779296875,35474.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865092396736145,1.0,0.0,0.0,3.460745096206665,3.460767269134521,7.991578172550362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.26513671875,0.0,1328.9044189453125,1895.4371337890625,0.0,3277.547607421875,0.8627133369445801,1.0,0.0,3.0,1.0,0.0
12330420,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.77529376745224,0.3031428456306457,0.2758219242095947,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8543006181716919,0.4097328186035156,0.3907738924026489,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8406937718391418,0.3894285559654236,0.27451092004776,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8205264806747437,0.3598542809486389,0.3438353538513183,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7182320952415466,0.2376702725887298,1.0848720073699951,285.5311584472656,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.5312194824219,1.0,0.5534765124320984,1.0,1.0,0.0,1.0,-2.84527325630188,2.845266819000244,6.500222298200242e-06,2.1937296390533447,0.874448835849762,0.874448835849762,0.0,157.33251953125,148.0,40364.75390625,-0.0,2079.326171875,1.0,281.54010009765625,284.3030090332031,293.28399658203125,295.8654479980469,293.1499938964844,293.1499938964844,281.8500061035156,35200.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876132071018219,1.0,0.0,0.0,3.490167617797852,3.490190029144287,8.128041031341127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.4814453125,0.0,1356.7928466796875,1895.4371337890625,0.0,3180.322265625,0.8690444231033325,1.0,0.0,3.0,1.0,0.0
12330480,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.77529376745224,0.3031428456306457,0.2758219242095947,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8543006181716919,0.4097328186035156,0.3907738924026489,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8406937718391418,0.3894285559654236,0.27451092004776,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8205264806747437,0.3598542809486389,0.3438353538513183,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7182320952415466,0.2376702725887298,1.0848720073699951,285.5311584472656,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.5312194824219,1.0,0.5534765124320984,1.0,1.0,0.0,1.0,-2.84527325630188,2.845266819000244,6.500222298200242e-06,2.1937296390533447,0.874448835849762,0.874448835849762,0.0,157.33251953125,148.0,40364.75390625,-0.0,2079.326171875,1.0,281.54010009765625,284.3030090332031,293.28399658203125,295.8654479980469,293.1499938964844,293.1499938964844,281.8500061035156,35200.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876132071018219,1.0,0.0,0.0,3.490167617797852,3.490190029144287,8.128041031341127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.4814453125,0.0,1356.7928466796875,1895.4371337890625,0.0,3180.322265625,0.8690444231033325,1.0,0.0,3.0,1.0,0.0
12330540,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.7810657620429993,0.303461879491806,0.2759252488613128,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.86021488904953,0.40977942943573,0.3906304538249969,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.8464081883430481,0.3895918726921081,0.2744859158992767,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.8260568976402283,0.3600958883762359,0.3438771665096283,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.723381757736206,0.2381707727909088,1.0862562656402588,285.6792297363281,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6789245605469,1.0,0.5508350133895874,1.0,1.0,0.0,1.0,-2.8469104766845703,2.8469040393829346,6.508051228593104e-06,2.195148468017578,0.8854360580444336,0.8854360580444336,0.0,153.0408172607422,136.0,38941.79296875,-0.0,2061.209228515625,1.0,281.8404235839844,284.4774475097656,293.2237548828125,295.720947265625,293.1499938964844,293.1499938964844,282.1499938964844,34962.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649659156799316,1.0,0.0,0.0,3.5285117626190186,3.528534412384033,8.307616781166871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.1064453125,0.0,1394.6591796875,1895.4371337890625,0.0,3075.585693359375,0.8774077296257019,1.0,0.0,3.0,1.0,0.0
12330600,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.7810657620429993,0.303461879491806,0.2759252488613128,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.86021488904953,0.40977942943573,0.3906304538249969,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.8464081883430481,0.3895918726921081,0.2744859158992767,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.8260568976402283,0.3600958883762359,0.3438771665096283,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.723381757736206,0.2381707727909088,1.0862562656402588,285.6792297363281,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6789245605469,1.0,0.5508350133895874,1.0,1.0,0.0,1.0,-2.8469104766845703,2.8469040393829346,6.508051228593104e-06,2.195148468017578,0.8854360580444336,0.8854360580444336,0.0,153.0408172607422,136.0,38941.79296875,-0.0,2061.209228515625,1.0,281.8404235839844,284.4774475097656,293.2237548828125,295.720947265625,293.1499938964844,293.1499938964844,282.1499938964844,34962.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649659156799316,1.0,0.0,0.0,3.5285117626190186,3.528534412384033,8.307616781166871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.1064453125,0.0,1394.6591796875,1895.4371337890625,0.0,3075.585693359375,0.8774077296257019,1.0,0.0,3.0,1.0,0.0
12330660,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7918238639831543,0.303860455751419,0.275978684425354,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8715294003486633,0.409894049167633,0.3904212117195129,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8572868704795837,0.3898209035396576,0.274411141872406,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8363186717033386,0.3603990077972412,0.3438470959663391,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82147216796875,0.7325159907341003,0.2387114316225052,1.087202548980713,285.8214111328125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.82086181640625,1.0,0.5461061596870422,1.0,1.0,0.0,1.0,-2.8477354049682617,2.847728967666626,6.512185791507363e-06,2.195948600769043,0.8982820510864258,0.8982820510864258,0.0,145.47032165527344,124.0,37484.84375,-0.0,2025.8104248046875,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675354003906,293.1499938964844,293.1499938964844,282.45001220703125,34761.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529694676399231,1.0,0.0,0.0,3.5743772983551025,3.5744004249572754,8.52499454140343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.77685546875,0.0,1441.575927734375,1895.4371337890625,0.0,2963.091064453125,0.8874997496604919,1.0,0.0,3.0,1.0,0.0
12330720,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7918238639831543,0.303860455751419,0.275978684425354,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8715294003486633,0.409894049167633,0.3904212117195129,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8572868704795837,0.3898209035396576,0.274411141872406,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8363186717033386,0.3603990077972412,0.3438470959663391,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82147216796875,0.7325159907341003,0.2387114316225052,1.087202548980713,285.8214111328125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.82086181640625,1.0,0.5461061596870422,1.0,1.0,0.0,1.0,-2.8477354049682617,2.847728967666626,6.512185791507363e-06,2.195948600769043,0.8982820510864258,0.8982820510864258,0.0,145.47032165527344,124.0,37484.84375,-0.0,2025.8104248046875,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675354003906,293.1499938964844,293.1499938964844,282.45001220703125,34761.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529694676399231,1.0,0.0,0.0,3.5743772983551025,3.5744004249572754,8.52499454140343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.77685546875,0.0,1441.575927734375,1895.4371337890625,0.0,2963.091064453125,0.8874997496604919,1.0,0.0,3.0,1.0,0.0
