time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.806772768497467,0.3043361604213714,0.2760309278964996,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8876263499259949,0.4100786745548248,0.3902037441730499,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8728539347648621,0.3901172876358032,0.274329125881195,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.850853443145752,0.3607623875141144,0.3438004553318023,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.745202362537384,0.2392932623624801,1.0879839658737185,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9590759277344,1.0,0.5401753783226013,1.0,1.0,0.0,1.0,-2.8483216762542725,2.8483150005340576,6.515261702588759e-06,2.1965789794921875,0.912952184677124,0.912952184677124,0.0,136.02110290527344,112.0,35994.00390625,-0.0,1980.876953125,1.0,282.4412841796875,284.8135070800781,293.0841064453125,295.4060363769531,293.1499938964844,293.1499938964844,282.1499938964844,34596.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84009850025177,1.0,0.0,0.0,3.626374483108521,3.626398086547852,8.774827620072756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.08642578125,0.0,1496.60986328125,1895.4371337890625,0.0,2842.635498046875,0.899016261100769,1.0,0.0,3.0,1.0,0.0
12330840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.806772768497467,0.3043361604213714,0.2760309278964996,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8876263499259949,0.4100786745548248,0.3902037441730499,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8728539347648621,0.3901172876358032,0.274329125881195,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.850853443145752,0.3607623875141144,0.3438004553318023,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.745202362537384,0.2392932623624801,1.0879839658737185,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9590759277344,1.0,0.5401753783226013,1.0,1.0,0.0,1.0,-2.8483216762542725,2.8483150005340576,6.515261702588759e-06,2.1965789794921875,0.912952184677124,0.912952184677124,0.0,136.02110290527344,112.0,35994.00390625,-0.0,1980.876953125,1.0,282.4412841796875,284.8135070800781,293.0841064453125,295.4060363769531,293.1499938964844,293.1499938964844,282.1499938964844,34596.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84009850025177,1.0,0.0,0.0,3.626374483108521,3.626398086547852,8.774827620072756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.08642578125,0.0,1496.60986328125,1895.4371337890625,0.0,2842.635498046875,0.899016261100769,1.0,0.0,3.0,1.0,0.0
12330900,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.8148618936538696,0.3040906190872192,0.2759009301662445,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.8968915343284607,0.4097350239753723,0.3899469971656799,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.8818754553794861,0.3897835910320282,0.2741647958755493,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.8593419790267944,0.3605551719665527,0.3436441123485565,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81427001953125,0.7525835037231445,0.2393147498369217,1.0879323482513428,285.8100280761719,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1544189453125,285.7989501953125,1.0,0.5368723273277283,1.0,1.0,0.0,1.0,-2.8474161624908447,2.847409725189209,6.511497758765472e-06,2.196051359176636,0.9172598123550416,0.9172598123550416,0.0,131.05023193359375,112.0,36964.3046875,-0.0,1955.2642822265625,1.0,282.1990051269531,284.6398620605469,293.1372375488281,295.60174560546875,293.1499938964844,293.1499938964844,282.1499938964844,34677.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485733270645142,1.0,0.0,0.0,3.651031255722046,3.651054859161377,8.894558050087653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.0908203125,0.0,1524.4212646484375,1895.4371337890625,0.0,2921.91015625,0.904545247554779,1.0,0.0,3.0,1.0,0.0
12330960,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.8218586444854736,0.3032868802547455,0.2752246260643005,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.90547114610672,0.408863753080368,0.3891645967960357,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.8901891708374023,0.3888938426971435,0.2735798060894012,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.8672829866409302,0.3598652780056,0.3430151641368866,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.7594881057739258,0.2389692366123199,1.086280345916748,285.7298278808594,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1507263183594,285.72564697265625,1.0,0.533193051815033,1.0,1.0,0.0,1.0,-2.842226505279541,2.8422200679779053,6.4881569414865226e-06,2.1922178268432617,0.921614706516266,0.921614706516266,0.0,126.41133880615234,100.0,36942.4140625,-0.0,1924.3985595703125,1.0,282.1574401855469,284.56768798828125,293.113525390625,295.5578918457031,293.1499938964844,293.1499938964844,281.8500061035156,34780.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855008065700531,1.0,0.0,0.0,3.672844886779785,3.6728689670562735,9.001159924082458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.6162109375,0.0,1549.554443359375,1895.4371337890625,0.0,2982.197509765625,0.9095302820205688,1.0,0.0,3.0,1.0,0.0
12331020,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.8352842926979065,0.3007175028324127,0.2728902399539947,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9240556359291076,0.4061163365840912,0.3865629732608795,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.90677809715271,0.3861088752746582,0.2716298997402191,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.8832916021347046,0.3575422167778015,0.3407926559448242,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.7733244895935059,0.2374914139509201,1.0792813301086426,285.47100830078125,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.46636962890625,1.0,0.5247387290000916,1.0,1.0,0.0,1.0,-2.822877883911133,2.822871446609497,6.4006571847130544e-06,2.1775388717651367,0.9265535473823548,0.9265535473823548,0.0,117.35819244384766,88.0,37766.11328125,-0.0,1849.9681396484373,1.0,281.85791015625,284.2983703613281,293.0516662597656,295.5709228515625,293.1499938964844,293.1499938964844,281.54998779296875,35063.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726279139518738,1.0,0.0,0.0,3.708617925643921,3.708642482757568,9.177354058920172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.70849609375,0.0,1592.24609375,1895.4371337890625,0.0,3147.460693359375,0.9177405834197998,1.0,0.0,3.0,1.0,0.0
12331080,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.8352842926979065,0.3007175028324127,0.2728902399539947,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9240556359291076,0.4061163365840912,0.3865629732608795,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.90677809715271,0.3861088752746582,0.2716298997402191,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.8832916021347046,0.3575422167778015,0.3407926559448242,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.7733244895935059,0.2374914139509201,1.0792813301086426,285.47100830078125,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.46636962890625,1.0,0.5247387290000916,1.0,1.0,0.0,1.0,-2.822877883911133,2.822871446609497,6.4006571847130544e-06,2.1775388717651367,0.9265535473823548,0.9265535473823548,0.0,117.35819244384766,88.0,37766.11328125,-0.0,1849.9681396484373,1.0,281.85791015625,284.2983703613281,293.0516662597656,295.5709228515625,293.1499938964844,293.1499938964844,281.54998779296875,35063.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726279139518738,1.0,0.0,0.0,3.708617925643921,3.708642482757568,9.177354058920172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.70849609375,0.0,1592.24609375,1895.4371337890625,0.0,3147.460693359375,0.9177405834197998,1.0,0.0,3.0,1.0,0.0
12331140,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.8503615856170654,0.2974052429199219,0.2697604298591614,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.9452365040779114,0.4025000631809234,0.3830204010009765,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.927086591720581,0.3824938833713531,0.2690051198005676,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9012765288352966,0.3543835878372192,0.3376714587211609,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.7887532711029053,0.2352595329284668,1.068520188331604,285.2056884765625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.200927734375,1.0,0.5149267911911011,1.0,1.0,0.0,1.0,-2.7950260639190674,2.795019626617432,6.275338819250464e-06,2.1562209129333496,0.9278998970985411,0.9278998970985411,0.0,108.10379028320312,76.0,38439.62890625,-0.0,1762.52978515625,1.0,281.55767822265625,284.0256042480469,292.9556579589844,295.5231628417969,293.1499938964844,293.1499938964844,281.25,35384.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868731260299683,1.0,0.0,0.0,3.732467889785767,3.732492446899414,9.295771405959384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.7373046875,0.0,1622.160400390625,1895.4371337890625,0.0,3280.953369140625,0.9233057498931884,1.0,0.0,3.0,1.0,0.0
12331200,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.8503615856170654,0.2974052429199219,0.2697604298591614,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.9452365040779114,0.4025000631809234,0.3830204010009765,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.927086591720581,0.3824938833713531,0.2690051198005676,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9012765288352966,0.3543835878372192,0.3376714587211609,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.7887532711029053,0.2352595329284668,1.068520188331604,285.2056884765625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.200927734375,1.0,0.5149267911911011,1.0,1.0,0.0,1.0,-2.7950260639190674,2.795019626617432,6.275338819250464e-06,2.1562209129333496,0.9278998970985411,0.9278998970985411,0.0,108.10379028320312,76.0,38439.62890625,-0.0,1762.52978515625,1.0,281.55767822265625,284.0256042480469,292.9556579589844,295.5231628417969,293.1499938964844,293.1499938964844,281.25,35384.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868731260299683,1.0,0.0,0.0,3.732467889785767,3.732492446899414,9.295771405959384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.7373046875,0.0,1622.160400390625,1895.4371337890625,0.0,3280.953369140625,0.9233057498931884,1.0,0.0,3.0,1.0,0.0
12331260,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695904016494751,0.2936808466911316,0.2661960422992706,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9690679907798768,0.3983514010906219,0.3789038956165313,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9521196484565736,0.3783808648586273,0.2659831941127777,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9251441359519958,0.3507112562656402,0.3339942097663879,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8075417280197144,0.2325383424758911,1.0552654266357422,284.9380798339844,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332580566406,1.0,0.5039840936660767,1.0,1.0,0.0,1.0,-2.7618181705474854,2.7618119716644287,6.127380856923992e-06,2.1307294368743896,0.9256573915481568,0.9256573915481568,0.0,98.41692352294922,79.0,38983.078125,-0.0,1666.755126953125,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,35727.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979765176773071,1.0,0.0,0.0,3.743643522262573,3.743668556213379,9.3515217258755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.15185546875,0.0,1637.7757568359375,1895.4371337890625,0.0,3384.71533203125,0.926039218902588,1.0,0.0,3.0,1.0,0.0
12331320,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695904016494751,0.2936808466911316,0.2661960422992706,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9690679907798768,0.3983514010906219,0.3789038956165313,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9521196484565736,0.3783808648586273,0.2659831941127777,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9251441359519958,0.3507112562656402,0.3339942097663879,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8075417280197144,0.2325383424758911,1.0552654266357422,284.9380798339844,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332580566406,1.0,0.5039840936660767,1.0,1.0,0.0,1.0,-2.7618181705474854,2.7618119716644287,6.127380856923992e-06,2.1307294368743896,0.9256573915481568,0.9256573915481568,0.0,98.41692352294922,79.0,38983.078125,-0.0,1666.755126953125,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,35727.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979765176773071,1.0,0.0,0.0,3.743643522262573,3.743668556213379,9.3515217258755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.15185546875,0.0,1637.7757568359375,1895.4371337890625,0.0,3384.71533203125,0.926039218902588,1.0,0.0,3.0,1.0,0.0
12331380,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8749639391899109,0.2896689474582672,0.2625628411769867,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754804968833924,0.3938274085521698,0.3746238052845001,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.959035575389862,0.3739134967327118,0.262856662273407,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.932563066482544,0.3466790616512298,0.3301689326763153,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.812551736831665,0.2294752597808838,1.0413824319839478,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6669921875,1.0,0.4967944920063019,1.0,1.0,0.0,1.0,-2.727269411087036,2.7272634506225586,5.975213753117714e-06,2.1041572093963623,0.919865608215332,0.919865608215332,0.0,94.18653106689452,82.0,39430.70703125,-0.0,1596.59033203125,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36087.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070567488670348,1.0,0.0,0.0,3.7415075302124015,3.741532325744629,9.340852784589516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.59814453125,0.0,1638.0479736328125,1895.4371337890625,0.0,3469.269287109375,0.9257957339286804,1.0,0.0,3.0,1.0,0.0
12331440,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8749639391899109,0.2896689474582672,0.2625628411769867,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754804968833924,0.3938274085521698,0.3746238052845001,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.959035575389862,0.3739134967327118,0.262856662273407,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.932563066482544,0.3466790616512298,0.3301689326763153,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.812551736831665,0.2294752597808838,1.0413824319839478,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6669921875,1.0,0.4967944920063019,1.0,1.0,0.0,1.0,-2.727269411087036,2.7272634506225586,5.975213753117714e-06,2.1041572093963623,0.919865608215332,0.919865608215332,0.0,94.18653106689452,82.0,39430.70703125,-0.0,1596.59033203125,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36087.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070567488670348,1.0,0.0,0.0,3.7415075302124015,3.741532325744629,9.340852784589516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.59814453125,0.0,1638.0479736328125,1895.4371337890625,0.0,3469.269287109375,0.9257957339286804,1.0,0.0,3.0,1.0,0.0
12331500,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4958801269531,0.8734167814254761,0.2875857949256897,0.2607463896274566,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935302734375,0.9742324352264404,0.3914635479450226,0.3724557161331177,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.9575775861740112,0.3715845048427582,0.2612799406051636,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944152832031,0.931044340133667,0.3445638716220855,0.3282281458377838,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.8111972808837891,0.227848619222641,1.0342869758605957,284.49334716796875,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0590515136719,284.4803771972656,1.0,0.493939071893692,1.0,1.0,0.0,1.0,-2.70972752571106,2.709721565246582,5.898700692341663e-06,2.0906729698181152,0.915094792842865,0.915094792842865,0.0,93.40501403808594,82.0,40102.6875,-0.0,1567.899169921875,1.0,280.6990966796875,283.28631591796875,292.7296447753906,295.4462280273437,293.1499938964844,293.1499938964844,280.6499938964844,36286.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134157299995422,1.0,0.0,0.0,3.7353923320770255,3.735417127609253,9.310344353252732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.48193359375,0.0,1632.46044921875,1895.4371337890625,0.0,3528.27587890625,0.9245219826698304,1.0,0.0,3.0,1.0,0.0
12331560,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8694974780082703,0.2854086458683014,0.2588258683681488,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075927734375,0.9704729914665222,0.3889937698841095,0.3701730072498321,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076843261719,0.9533414840698242,0.3691509068012237,0.2596149444580078,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078674316406,0.926621913909912,0.3423485457897186,0.3261837661266327,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091491699219,0.8076609373092651,0.2261354923248291,1.0268266201019287,284.40753173828125,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0474548339844,284.4029846191406,1.0,0.4913936257362366,1.0,1.0,0.0,1.0,-2.6912543773651123,2.691248655319214,5.818663794343593e-06,2.0764756202697754,0.9105718731880188,0.9105718731880188,0.0,93.2874755859375,85.0,39784.96875,-0.0,1541.282958984375,1.0,280.6571655273437,283.2152099609375,292.6561584472656,295.306884765625,293.1499938964844,293.1499938964844,280.3500061035156,36470.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149229526519777,1.0,0.0,0.0,3.72523832321167,3.725263118743897,9.259795774596568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.46044921875,0.0,1622.0888671875,1895.4371337890625,0.0,3542.232421875,0.9224003553390504,1.0,0.0,3.0,1.0,0.0
12331620,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484375,0.8583674430847168,0.2809486389160156,0.2549623250961303,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476745605469,0.9586029052734376,0.3839042484760284,0.3655364513397217,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.940326690673828,0.3641451299190521,0.2562445700168609,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14794921875,0.9136308431625366,0.3377725481986999,0.3220232129096985,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.7970358729362488,0.2225775122642517,1.0115591287612915,284.1476135253906,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869810342788696,1.0,1.0,0.0,1.0,-2.653644323348999,2.65363883972168,5.657379006152041e-06,2.047558307647705,0.8978402614593506,0.8978402614593506,0.0,94.17464447021484,88.0,40038.41015625,-0.0,1493.1900634765625,1.0,280.3576965332031,282.9538269042969,292.55645751953125,295.2237548828125,293.1499938964844,293.1499938964844,280.6499938964844,36885.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92179936170578,1.0,0.0,0.0,3.693612098693848,3.693636655807495,9.103236493501754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.03173828125,0.0,1588.939208984375,1895.4371337890625,0.0,3605.755126953125,0.9155948162078856,1.0,0.0,3.0,1.0,0.0
12331680,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484375,0.8583674430847168,0.2809486389160156,0.2549623250961303,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476745605469,0.9586029052734376,0.3839042484760284,0.3655364513397217,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.940326690673828,0.3641451299190521,0.2562445700168609,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14794921875,0.9136308431625366,0.3377725481986999,0.3220232129096985,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.7970358729362488,0.2225775122642517,1.0115591287612915,284.1476135253906,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869810342788696,1.0,1.0,0.0,1.0,-2.653644323348999,2.65363883972168,5.657379006152041e-06,2.047558307647705,0.8978402614593506,0.8978402614593506,0.0,94.17464447021484,88.0,40038.41015625,-0.0,1493.1900634765625,1.0,280.3576965332031,282.9538269042969,292.55645751953125,295.2237548828125,293.1499938964844,293.1499938964844,280.6499938964844,36885.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92179936170578,1.0,0.0,0.0,3.693612098693848,3.693636655807495,9.103236493501754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.03173828125,0.0,1588.939208984375,1895.4371337890625,0.0,3605.755126953125,0.9155948162078856,1.0,0.0,3.0,1.0,0.0
12331740,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.8488097190856934,0.2778457701206207,0.2518388330936432,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9471543431282043,0.3800272643566131,0.3615608215332031,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.9283169507980348,0.3604700565338135,0.2534241080284118,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.9026502370834352,0.3342727124691009,0.3184410035610199,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.7873697876930237,0.2197663784027099,0.9980870485305786,284.2760925292969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.48342165350914,1.0,1.0,0.0,1.0,-2.6212198734283447,2.6212141513824463,5.519903879758203e-06,2.0225071907043457,0.8886706233024597,0.8886706233024597,0.0,95.2003173828125,91.0,37986.89453125,-0.0,1453.84765625,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.8376770019531,293.1499938964844,293.1499938964844,280.95001220703125,36988.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023439288139344,1.0,0.0,0.0,3.65709924697876,3.657123565673828,8.924148460209835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.88720703125,0.0,1548.4930419921875,1895.4371337890625,0.0,3425.42333984375,0.9075204133987428,1.0,0.0,3.0,1.0,0.0
12331800,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.8488097190856934,0.2778457701206207,0.2518388330936432,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9471543431282043,0.3800272643566131,0.3615608215332031,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.9283169507980348,0.3604700565338135,0.2534241080284118,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.9026502370834352,0.3342727124691009,0.3184410035610199,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.7873697876930237,0.2197663784027099,0.9980870485305786,284.2760925292969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.48342165350914,1.0,1.0,0.0,1.0,-2.6212198734283447,2.6212141513824463,5.519903879758203e-06,2.0225071907043457,0.8886706233024597,0.8886706233024597,0.0,95.2003173828125,91.0,37986.89453125,-0.0,1453.84765625,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.8376770019531,293.1499938964844,293.1499938964844,280.95001220703125,36988.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023439288139344,1.0,0.0,0.0,3.65709924697876,3.657123565673828,8.924148460209835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.88720703125,0.0,1548.4930419921875,1895.4371337890625,0.0,3425.42333984375,0.9075204133987428,1.0,0.0,3.0,1.0,0.0
12331860,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.8433472514152527,0.2760021388530731,0.2500182390213012,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9399113655090332,0.3774257898330688,0.3589211106300354,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9210941791534424,0.3580915033817291,0.251630574464798,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8963382244110107,0.3319501280784607,0.3160775601863861,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.7814614772796631,0.2179118543863296,0.9890984892845154,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116271972656,284.4363098144531,1.0,0.481080949306488,1.0,1.0,0.0,1.0,-2.6000564098358154,2.600051164627075,5.431257704913151e-06,2.0062406063079834,0.8793970942497253,0.8793970942497253,0.0,95.78121948242188,94.0,36015.546875,-0.0,1428.228759765625,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760803222656,293.1499938964844,293.1499938964844,281.25,37068.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791961669921875,1.0,0.0,0.0,3.617376089096069,3.61739993095398,8.731333878131409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.71044921875,0.0,1505.0992431640625,1895.4371337890625,0.0,3209.046875,0.8987192511558533,1.0,0.0,3.0,1.0,0.0
12331920,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.8433472514152527,0.2760021388530731,0.2500182390213012,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9399113655090332,0.3774257898330688,0.3589211106300354,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9210941791534424,0.3580915033817291,0.251630574464798,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8963382244110107,0.3319501280784607,0.3160775601863861,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.7814614772796631,0.2179118543863296,0.9890984892845154,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116271972656,284.4363098144531,1.0,0.481080949306488,1.0,1.0,0.0,1.0,-2.6000564098358154,2.600051164627075,5.431257704913151e-06,2.0062406063079834,0.8793970942497253,0.8793970942497253,0.0,95.78121948242188,94.0,36015.546875,-0.0,1428.228759765625,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760803222656,293.1499938964844,293.1499938964844,281.25,37068.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791961669921875,1.0,0.0,0.0,3.617376089096069,3.61739993095398,8.731333878131409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.71044921875,0.0,1505.0992431640625,1895.4371337890625,0.0,3209.046875,0.8987192511558533,1.0,0.0,3.0,1.0,0.0
12331980,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8386343717575073,0.2747285068035126,0.2488261759281158,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.933302879333496,0.3754782676696777,0.3570155203342438,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.9147330522537231,0.356331467628479,0.250359445810318,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8907232880592346,0.3302335739135742,0.3143982291221618,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.7763916254043579,0.2166214734315872,0.9830367565155028,284.6028137207031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031494140625,1.0,0.4798059463500976,1.0,1.0,0.0,1.0,-2.585501194000244,2.585495710372925,5.370880444388604e-06,1.9951395988464355,0.8705132603645325,0.8705132603645325,0.0,96.6313018798828,97.0,34120.359375,-0.0,1412.802734375,1.0,281.2413024902344,283.51953125,292.1481018066406,294.3588562011719,293.1499938964844,293.1499938964844,281.54998779296875,37109.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570585250854492,1.0,0.0,0.0,3.575996160507202,3.576019525527954,8.532717288289859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.84130859375,0.0,1460.517822265625,1895.4371337890625,0.0,3001.421142578125,0.8895336389541626,1.0,0.0,3.0,1.0,0.0
12332040,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8386343717575073,0.2747285068035126,0.2488261759281158,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.933302879333496,0.3754782676696777,0.3570155203342438,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.9147330522537231,0.356331467628479,0.250359445810318,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8907232880592346,0.3302335739135742,0.3143982291221618,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.7763916254043579,0.2166214734315872,0.9830367565155028,284.6028137207031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031494140625,1.0,0.4798059463500976,1.0,1.0,0.0,1.0,-2.585501194000244,2.585495710372925,5.370880444388604e-06,1.9951395988464355,0.8705132603645325,0.8705132603645325,0.0,96.6313018798828,97.0,34120.359375,-0.0,1412.802734375,1.0,281.2413024902344,283.51953125,292.1481018066406,294.3588562011719,293.1499938964844,293.1499938964844,281.54998779296875,37109.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570585250854492,1.0,0.0,0.0,3.575996160507202,3.576019525527954,8.532717288289859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.84130859375,0.0,1460.517822265625,1895.4371337890625,0.0,3001.421142578125,0.8895336389541626,1.0,0.0,3.0,1.0,0.0
12332100,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273864746094,0.8360277414321899,0.274192214012146,0.2483280748128891,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.9295979738235474,0.3746291100978851,0.3561950027942657,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9112529754638672,0.3555647432804107,0.249810129404068,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.8876110911369324,0.3294888436794281,0.3136808276176452,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.7736658453941345,0.2160949409008026,0.9806262850761414,284.72930908203125,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0193176269531,284.7386169433594,1.0,0.4794824421405792,1.0,1.0,0.0,1.0,-2.579497098922729,2.5794918537139893,5.346126272343099e-06,1.990586519241333,0.8667232990264893,0.8667232990264893,0.0,97.2679672241211,97.0,32737.681640625,-0.0,1407.739501953125,1.0,281.49627685546875,283.678466796875,292.0756530761719,294.15850830078125,293.1499938964844,293.1499938964844,281.54998779296875,37107.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440001606941223,1.0,0.0,0.0,3.554732322692871,3.554755449295044,8.431543392362073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.82470703125,0.0,1437.81201171875,1895.4371337890625,0.0,2879.110595703125,0.8848432898521423,1.0,0.0,3.0,1.0,0.0
12332160,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.8335899114608765,0.2737556397914886,0.2479586601257324,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.926059901714325,0.3738846778869629,0.3555113971233368,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9080191850662231,0.3549043536186218,0.2493653297424316,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.8846523761749268,0.3288399875164032,0.3130868673324585,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.7711079120635986,0.2156568318605423,0.9787150621414183,284.7723693847656,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0233154296875,284.7728271484375,1.0,0.4793528616428375,1.0,1.0,0.0,1.0,-2.574686050415039,2.57468056678772,5.326356586010661e-06,1.986950397491455,0.862026572227478,0.862026572227478,0.0,97.9521484375,100.0,32272.40234375,-0.0,1404.4595947265625,1.0,281.541259765625,283.7215576171875,292.05389404296875,294.1512756347656,293.1499938964844,293.1499938964844,281.8500061035156,37124.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358379006385803,1.0,0.0,0.0,3.5339162349700928,3.5339393615722656,8.333084906553268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.466796875,0.0,1415.9598388671875,1895.4371337890625,0.0,2802.854736328125,0.8801870346069336,1.0,0.0,3.0,1.0,0.0
12332220,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8281441330909729,0.2729664444923401,0.2472946345806121,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9182121753692628,0.3725073039531708,0.3542530834674835,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.90112966299057,0.353699266910553,0.2485532313585281,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780868649482727,0.3276448249816894,0.3120024800300598,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7655232548713684,0.2148938477039337,0.9754860997200012,284.9420166015625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.94268798828125,1.0,0.4795065522193908,1.0,1.0,0.0,1.0,-2.566216230392456,2.566210985183716,5.291698926157551e-06,1.9805773496627808,0.8539387583732605,0.8539387583732605,0.0,99.70008087158205,103.0,30463.150390625,-0.0,1401.0848388671875,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.9445495605469,293.1499938964844,293.1499938964844,282.1499938964844,37123.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146844506263733,1.0,0.0,0.0,3.491798162460327,3.491821050643921,8.135637585837685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.35205078125,0.0,1372.2208251953125,1895.4371337890625,0.0,2606.3974609375,0.8708372712135315,1.0,0.0,3.0,1.0,0.0
12332280,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8281441330909729,0.2729664444923401,0.2472946345806121,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9182121753692628,0.3725073039531708,0.3542530834674835,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.90112966299057,0.353699266910553,0.2485532313585281,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780868649482727,0.3276448249816894,0.3120024800300598,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7655232548713684,0.2148938477039337,0.9754860997200012,284.9420166015625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.94268798828125,1.0,0.4795065522193908,1.0,1.0,0.0,1.0,-2.566216230392456,2.566210985183716,5.291698926157551e-06,1.9805773496627808,0.8539387583732605,0.8539387583732605,0.0,99.70008087158205,103.0,30463.150390625,-0.0,1401.0848388671875,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.9445495605469,293.1499938964844,293.1499938964844,282.1499938964844,37123.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146844506263733,1.0,0.0,0.0,3.491798162460327,3.491821050643921,8.135637585837685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.35205078125,0.0,1372.2208251953125,1895.4371337890625,0.0,2606.3974609375,0.8708372712135315,1.0,0.0,3.0,1.0,0.0
12332340,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8223976492881775,0.2723008990287781,0.2467596530914306,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101443290710448,0.3712789118289947,0.3531565964221954,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940432667732239,0.3526570498943329,0.2478706091642379,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.871218204498291,0.3265832662582397,0.3110656440258026,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7597633600234985,0.2142627090215683,0.9729607105255128,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.11279296875,1.0,0.4800999760627746,1.0,1.0,0.0,1.0,-2.559274673461914,2.559269428253174,5.263423645374132e-06,1.9753766059875488,0.8462657928466797,0.8462657928466797,0.0,101.79015350341795,106.0,28683.19140625,-0.0,1401.1962890625,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.73712158203125,293.1499938964844,293.1499938964844,282.45001220703125,37108.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928637862205505,1.0,0.0,0.0,3.4501407146453857,3.4501631259918213,7.942677484606975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.4638671875,0.0,1329.814697265625,1895.4371337890625,0.0,2406.3681640625,0.8615948557853699,1.0,0.0,3.0,1.0,0.0
12332400,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8223976492881775,0.2723008990287781,0.2467596530914306,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101443290710448,0.3712789118289947,0.3531565964221954,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940432667732239,0.3526570498943329,0.2478706091642379,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.871218204498291,0.3265832662582397,0.3110656440258026,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7597633600234985,0.2142627090215683,0.9729607105255128,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.11279296875,1.0,0.4800999760627746,1.0,1.0,0.0,1.0,-2.559274673461914,2.559269428253174,5.263423645374132e-06,1.9753766059875488,0.8462657928466797,0.8462657928466797,0.0,101.79015350341795,106.0,28683.19140625,-0.0,1401.1962890625,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.73712158203125,293.1499938964844,293.1499938964844,282.45001220703125,37108.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928637862205505,1.0,0.0,0.0,3.4501407146453857,3.4501631259918213,7.942677484606975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.4638671875,0.0,1329.814697265625,1895.4371337890625,0.0,2406.3681640625,0.8615948557853699,1.0,0.0,3.0,1.0,0.0
12332460,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8165018558502197,0.2717374563217163,0.2463278323411941,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.9024083018302916,0.370170384645462,0.3521867096424103,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868610262870789,0.3517351746559143,0.247283786535263,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.864311158657074,0.3256261646747589,0.3102410435676574,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.7540259957313538,0.213728129863739,0.9709399342536926,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.282470703125,1.0,0.4810137152671814,1.0,1.0,0.0,1.0,-2.553465843200684,2.553460597991944,5.239846359472722e-06,1.971037030220032,0.8390191197395325,0.8390191197395325,0.0,104.1267318725586,109.0,26932.0,-0.0,1403.8411865234375,1.0,282.43963623046875,284.3246765136719,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769987940788269,1.0,0.0,0.0,3.409332036972046,3.4093539714813232,7.755894557703868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4853515625,0.0,1289.10498046875,1895.4371337890625,0.0,2200.73095703125,0.8525485992431641,1.0,0.0,3.0,1.0,0.0
12332520,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8165018558502197,0.2717374563217163,0.2463278323411941,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.9024083018302916,0.370170384645462,0.3521867096424103,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868610262870789,0.3517351746559143,0.247283786535263,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.864311158657074,0.3256261646747589,0.3102410435676574,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.7540259957313538,0.213728129863739,0.9709399342536926,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.282470703125,1.0,0.4810137152671814,1.0,1.0,0.0,1.0,-2.553465843200684,2.553460597991944,5.239846359472722e-06,1.971037030220032,0.8390191197395325,0.8390191197395325,0.0,104.1267318725586,109.0,26932.0,-0.0,1403.8411865234375,1.0,282.43963623046875,284.3246765136719,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769987940788269,1.0,0.0,0.0,3.409332036972046,3.4093539714813232,7.755894557703868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4853515625,0.0,1289.10498046875,1895.4371337890625,0.0,2200.73095703125,0.8525485992431641,1.0,0.0,3.0,1.0,0.0
12332580,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105292916297913,0.2712645828723907,0.2459844946861267,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950409889221191,0.3691660165786743,0.3513233959674835,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797873258590698,0.3509161174297333,0.2467747777700424,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575579524040222,0.3247576057910919,0.3095084428787231,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7484527826309204,0.213270366191864,0.9693080186843872,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.4821648895740509,1.0,1.0,0.0,1.0,-2.54856276512146,2.54855751991272,5.220000275585335e-06,1.9673806428909304,0.8322194814682007,0.8322194814682007,0.0,106.63495635986328,112.0,25209.47265625,-0.0,1408.3887939453125,1.0,282.7391967773437,284.52410888671875,291.65985107421875,293.3270568847656,293.1499938964844,293.1499938964844,283.04998779296875,37048.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458681464195251,1.0,0.0,0.0,3.3697307109832764,3.3697521686553955,7.576762754979427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.3681640625,0.0,1250.380126953125,1895.4371337890625,0.0,1989.81298828125,0.8437776565551758,1.0,0.0,3.0,1.0,0.0
